time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153900,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.7594799995422363,0.4218128621578216,0.3866758644580841,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8625466823577881,0.6274824738502502,0.5999810099601746,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.9041059613227844,0.7241697907447815,0.5089246034622192,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7338780164718628,0.377732902765274,0.3655091822147369,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6374784111976624,0.2453730851411819,1.1429609060287476,284.993408203125,284.95001220703125,299.20233154296875,288.3276672363281,297.7933959960937,297.2881774902344,285.9874572753906,1.0,0.7317920923233032,0.354437381029129,0.354437381029129,1.0,1.0,-3.607876300811768,0.9534794092178344,2.654396772384644,0.140905499458313,0.9002028703689575,0.9002028703689575,0.0,316.1644287109375,322.0,44215.953125,0.0,4627.1591796875,1.0,281.5986328125,284.5118408203125,291.35699462890625,294.2175598144531,293.1499938964844,293.1499938964844,281.54998779296875,35912.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732139706611632,1.0,0.0,0.0,3.6494083404541016,3.649432182312012,8.886652835826681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.7763671875,0.0,1531.8590087890625,1895.4371337890625,0.0,4069.461669921875,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
12153960,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.7582961916923523,0.4210617542266845,0.3862472176551819,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8612344861030579,0.6265705227851868,0.5994069576263428,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.9038156867027284,0.7258853316307068,0.5103136301040649,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.7331265211105347,0.3776353895664215,0.3656283020973205,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.6368479132652283,0.2453197687864303,1.1435611248016355,284.9510498046875,284.95001220703125,299.1931457519531,288.3236083984375,297.7878723144531,297.2845153808594,285.9500427246094,1.0,0.7327620983123779,0.3541896343231201,0.3541896343231201,1.0,1.0,-3.6092145442962646,0.9530988931655884,2.656115770339966,0.140317365527153,0.8997480273246765,0.8997480273246765,0.0,317.925537109375,325.0,44336.36328125,0.0,4641.73193359375,1.0,281.55767822265625,284.4642028808594,291.3631286621094,294.2049865722656,293.1499938964844,293.1499938964844,281.8500061035156,35971.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781115651130676,1.0,0.0,0.0,3.649352550506592,3.649376630783081,8.886381124284526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.97021484375,0.0,1532.2322998046875,1895.4371337890625,0.0,4112.28662109375,0.905104160308838,1.0,0.0,3.0,1.0,0.0
12154020,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.7564671635627747,0.4207756221294403,0.3857306838035583,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.859085202217102,0.6258729696273804,0.5984904766082764,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9038650989532472,0.7308938503265381,0.5134919285774231,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.731957197189331,0.3781039714813232,0.3659482896327972,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.6358342170715332,0.2456274330615997,1.1447241306304932,285.11920166015625,284.95001220703125,299.1751708984375,288.3156433105469,297.786376953125,297.28985595703125,286.1203308105469,1.0,0.7346659898757935,0.3536941409111023,0.3536941409111023,1.0,1.0,-3.6130874156951904,0.9527297616004944,2.6603574752807617,0.1389230191707611,0.9033915996551514,0.9033915996551514,0.0,320.93536376953125,328.0,43375.8515625,0.0,4671.12060546875,1.0,281.8421630859375,284.6753845214844,291.2874755859375,294.01971435546875,293.1499938964844,293.1499938964844,281.54998779296875,35817.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96895569562912,1.0,0.0,0.0,3.655408143997192,3.6554322242736816,8.915897069528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5244140625,0.0,1537.82763671875,1895.4371337890625,0.0,4032.00390625,0.9063753485679626,1.0,0.0,3.0,1.0,0.0
12154080,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.7564671635627747,0.4207756221294403,0.3857306838035583,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.859085202217102,0.6258729696273804,0.5984904766082764,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9038650989532472,0.7308938503265381,0.5134919285774231,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.731957197189331,0.3781039714813232,0.3659482896327972,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.6358342170715332,0.2456274330615997,1.1447241306304932,285.11920166015625,284.95001220703125,299.1751708984375,288.3156433105469,297.786376953125,297.28985595703125,286.1203308105469,1.0,0.7346659898757935,0.3536941409111023,0.3536941409111023,1.0,1.0,-3.6130874156951904,0.9527297616004944,2.6603574752807617,0.1389230191707611,0.9033915996551514,0.9033915996551514,0.0,320.93536376953125,328.0,43375.8515625,0.0,4671.12060546875,1.0,281.8421630859375,284.6753845214844,291.2874755859375,294.01971435546875,293.1499938964844,293.1499938964844,281.54998779296875,35817.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96895569562912,1.0,0.0,0.0,3.655408143997192,3.6554322242736816,8.915897069528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5244140625,0.0,1537.82763671875,1895.4371337890625,0.0,4032.00390625,0.9063753485679626,1.0,0.0,3.0,1.0,0.0
12154140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.7545214295387268,0.41954106092453,0.3851523399353027,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8568355441093445,0.6242693662643433,0.5975492000579834,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.9037121534347534,0.7346192598342896,0.5165481567382812,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.7307114005088806,0.3780228793621063,0.3662748336791992,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.6347802877426147,0.245585024356842,1.146054744720459,284.9511108398437,284.95001220703125,299.1576232910156,288.3079528808594,297.77740478515625,297.2850036621094,285.9499816894531,1.0,0.7366187572479248,0.3531986773014068,0.3531986773014068,1.0,1.0,-3.616942882537842,0.9523395895957948,2.6646032333374023,0.1377870142459869,0.902021586894989,0.902021586894989,0.0,324.171875,331.0,44408.7578125,0.0,4701.8896484375,1.0,281.5577697753906,284.4622802734375,291.34844970703125,294.19940185546875,293.1499938964844,293.1499938964844,281.25,35948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980800449848175,1.0,0.0,0.0,3.658056735992432,3.658080816268921,8.928821557674382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.71435546875,0.0,1541.7635498046875,1895.4371337890625,0.0,4135.677734375,0.9070335626602172,1.0,0.0,3.0,1.0,0.0
12154200,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.7545214295387268,0.41954106092453,0.3851523399353027,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8568355441093445,0.6242693662643433,0.5975492000579834,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.9037121534347534,0.7346192598342896,0.5165481567382812,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.7307114005088806,0.3780228793621063,0.3662748336791992,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.6347802877426147,0.245585024356842,1.146054744720459,284.9511108398437,284.95001220703125,299.1576232910156,288.3079528808594,297.77740478515625,297.2850036621094,285.9499816894531,1.0,0.7366187572479248,0.3531986773014068,0.3531986773014068,1.0,1.0,-3.616942882537842,0.9523395895957948,2.6646032333374023,0.1377870142459869,0.902021586894989,0.902021586894989,0.0,324.171875,331.0,44408.7578125,0.0,4701.8896484375,1.0,281.5577697753906,284.4622802734375,291.34844970703125,294.19940185546875,293.1499938964844,293.1499938964844,281.25,35948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980800449848175,1.0,0.0,0.0,3.658056735992432,3.658080816268921,8.928821557674382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.71435546875,0.0,1541.7635498046875,1895.4371337890625,0.0,4135.677734375,0.9070335626602172,1.0,0.0,3.0,1.0,0.0
12154260,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.7510600686073303,0.4170817136764526,0.3833471834659576,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8530685901641846,0.6212408542633057,0.5951781272888184,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.901873767375946,0.7368671298027039,0.5184313058853149,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7281769514083862,0.3769368529319763,0.3656427264213562,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.6325095295906067,0.244729459285736,1.1439319849014282,284.7611083984375,284.95001220703125,299.14044189453125,288.3005065917969,297.7598876953125,297.2687072753906,285.759765625,1.0,0.7378746867179871,0.3527009189128876,0.3527009189128876,1.0,1.0,-3.6108803749084473,0.9488609433174132,2.6620194911956787,0.1357311010360717,0.8979136347770691,0.8979136347770691,0.0,328.4910583496094,334.0,45348.8125,0.0,4711.556640625,1.0,281.2582092285156,284.228759765625,291.350830078125,294.27716064453125,293.1499938964844,293.1499938964844,281.54998779296875,36164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940316081047058,1.0,0.0,0.0,3.6525938510894775,3.652617931365967,8.902173931346624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.9521484375,0.0,1537.2852783203125,1895.4371337890625,0.0,4249.44775390625,0.9059531092643738,1.0,0.0,3.0,1.0,0.0
12154320,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.7510600686073303,0.4170817136764526,0.3833471834659576,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8530685901641846,0.6212408542633057,0.5951781272888184,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.901873767375946,0.7368671298027039,0.5184313058853149,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7281769514083862,0.3769368529319763,0.3656427264213562,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.6325095295906067,0.244729459285736,1.1439319849014282,284.7611083984375,284.95001220703125,299.14044189453125,288.3005065917969,297.7598876953125,297.2687072753906,285.759765625,1.0,0.7378746867179871,0.3527009189128876,0.3527009189128876,1.0,1.0,-3.6108803749084473,0.9488609433174132,2.6620194911956787,0.1357311010360717,0.8979136347770691,0.8979136347770691,0.0,328.4910583496094,334.0,45348.8125,0.0,4711.556640625,1.0,281.2582092285156,284.228759765625,291.350830078125,294.27716064453125,293.1499938964844,293.1499938964844,281.54998779296875,36164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940316081047058,1.0,0.0,0.0,3.6525938510894775,3.652617931365967,8.902173931346624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.9521484375,0.0,1537.2852783203125,1895.4371337890625,0.0,4249.44775390625,0.9059531092643738,1.0,0.0,3.0,1.0,0.0
12154380,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7486456036567688,0.4161155819892883,0.3821146190166473,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.8502991795539856,0.6196248531341553,0.5932657122612,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.9012418389320374,0.7410295605659485,0.5209242105484009,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.7263636589050293,0.3766755759716034,0.3651894629001617,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.6307891607284546,0.2443651854991912,1.141809582710266,284.92578125,284.95001220703125,299.1236267089844,288.2933044433594,297.75457763671875,297.2686462402344,285.9268493652344,1.0,0.7389158010482788,0.3522031605243683,0.3522031605243683,1.0,1.0,-3.606981039047241,0.9460707902908324,2.6609103679656982,0.133551687002182,0.8989488482475281,0.8989488482475281,0.0,331.6407165527344,337.0,44284.953125,0.0,4720.07373046875,1.0,281.54217529296875,284.4392395019531,291.2549133300781,294.0476989746094,293.1499938964844,293.1499938964844,281.8500061035156,36056.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822213053703308,1.0,0.0,0.0,3.649770021438599,3.649794101715088,8.888414413377177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.142578125,0.0,1533.335205078125,1895.4371337890625,0.0,4148.001953125,0.9052748680114746,1.0,0.0,3.0,1.0,0.0
12154440,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7486456036567688,0.4161155819892883,0.3821146190166473,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.8502991795539856,0.6196248531341553,0.5932657122612,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.9012418389320374,0.7410295605659485,0.5209242105484009,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.7263636589050293,0.3766755759716034,0.3651894629001617,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.6307891607284546,0.2443651854991912,1.141809582710266,284.92578125,284.95001220703125,299.1236267089844,288.2933044433594,297.75457763671875,297.2686462402344,285.9268493652344,1.0,0.7389158010482788,0.3522031605243683,0.3522031605243683,1.0,1.0,-3.606981039047241,0.9460707902908324,2.6609103679656982,0.133551687002182,0.8989488482475281,0.8989488482475281,0.0,331.6407165527344,337.0,44284.953125,0.0,4720.07373046875,1.0,281.54217529296875,284.4392395019531,291.2549133300781,294.0476989746094,293.1499938964844,293.1499938964844,281.8500061035156,36056.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822213053703308,1.0,0.0,0.0,3.649770021438599,3.649794101715088,8.888414413377177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.142578125,0.0,1533.335205078125,1895.4371337890625,0.0,4148.001953125,0.9052748680114746,1.0,0.0,3.0,1.0,0.0
12154500,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.7481722235679626,0.4162110090255737,0.3820436000823974,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.8496545553207397,0.6194764971733093,0.5929354429244995,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.9017235040664672,0.7437878251075745,0.5226737260818481,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.7260725498199463,0.3769998550415039,0.3653724789619446,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.6304969191551208,0.2445402890443802,1.1421715021133425,285.06658935546875,284.95001220703125,299.1153259277344,288.289794921875,297.7562561035156,297.2742919921875,286.0731506347656,1.0,0.7396719455718994,0.351954311132431,0.351954311132431,1.0,1.0,-3.609251737594605,0.9459846019744872,2.663266897201538,0.1328447610139846,0.9011005759239196,0.9011005759239196,0.0,332.6300048828125,337.0,43385.40234375,0.0,4732.55712890625,1.0,281.7987976074219,284.6202697753906,291.2142028808594,293.8887939453125,293.1499938964844,293.1499938964844,281.8500061035156,35946.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726948738098145,1.0,0.0,0.0,3.650998115539551,3.651021957397461,8.894396614778088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.61474609375,0.0,1533.8775634765625,1895.4371337890625,0.0,4064.906494140625,0.9055116772651672,1.0,0.0,3.0,1.0,0.0
12154560,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7481060028076172,0.4165521264076233,0.3823103606700897,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.849425733089447,0.6196423172950745,0.5930176973342896,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.902641773223877,0.7468137741088867,0.5247361660003662,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.7261416912078857,0.3775613009929657,0.365841805934906,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.6305542588233948,0.2449248135089874,1.143618941307068,285.1142272949219,284.95001220703125,299.10711669921875,288.2863464355469,297.7598876953125,297.2823486328125,286.1155090332031,1.0,0.7406554818153381,0.3517807424068451,0.3517807424068451,1.0,1.0,-3.6144535541534415,0.9470310807228088,2.6674225330352783,0.1326263695955276,0.9027131199836732,0.9027131199836732,0.0,333.3543701171875,325.0,43323.08984375,0.0,4751.666015625,1.0,281.8419189453125,284.6720886230469,291.2318420410156,293.9443664550781,293.1499938964844,293.1499938964844,281.54998779296875,35856.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679925441741944,1.0,0.0,0.0,3.654494524002075,3.654518365859986,8.911439977055124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.87353515625,0.0,1537.102294921875,1895.4371337890625,0.0,4023.503662109375,0.9062016606330872,1.0,0.0,3.0,1.0,0.0
12154620,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.7500103712081909,0.41559499502182,0.3817581236362457,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.8516020774841309,0.6183598637580872,0.5921467542648315,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.9074733853340148,0.7506843209266663,0.5277445316314697,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7284209728240967,0.3777048587799072,0.3661158084869385,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.6325581669807434,0.2450747489929199,1.1444487571716309,284.9476013183594,284.95001220703125,299.09088134765625,288.2796325683594,297.75372314453125,297.2804870605469,285.94647216796875,1.0,0.7386120557785034,0.3514335751533508,0.3514335751533508,1.0,1.0,-3.617708683013916,0.9469206929206848,2.670787811279297,0.1319437474012375,0.9013120532035828,0.9013120532035828,0.0,328.89556884765625,313.0,44356.01953125,0.0,4733.27197265625,1.0,281.5577697753906,284.4602966308594,291.3179626464844,294.1605529785156,293.1499938964844,293.1499938964844,281.25,35972.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799047112464904,1.0,0.0,0.0,3.656247138977051,3.65627121925354,8.919990932554356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.2890625,0.0,1539.9237060546875,1895.4371337890625,0.0,4127.89501953125,0.906646966934204,1.0,0.0,3.0,1.0,0.0
12154680,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.7500103712081909,0.41559499502182,0.3817581236362457,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.8516020774841309,0.6183598637580872,0.5921467542648315,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.9074733853340148,0.7506843209266663,0.5277445316314697,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7284209728240967,0.3777048587799072,0.3661158084869385,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.6325581669807434,0.2450747489929199,1.1444487571716309,284.9476013183594,284.95001220703125,299.09088134765625,288.2796325683594,297.75372314453125,297.2804870605469,285.94647216796875,1.0,0.7386120557785034,0.3514335751533508,0.3514335751533508,1.0,1.0,-3.617708683013916,0.9469206929206848,2.670787811279297,0.1319437474012375,0.9013120532035828,0.9013120532035828,0.0,328.89556884765625,313.0,44356.01953125,0.0,4733.27197265625,1.0,281.5577697753906,284.4602966308594,291.3179626464844,294.1605529785156,293.1499938964844,293.1499938964844,281.25,35972.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799047112464904,1.0,0.0,0.0,3.656247138977051,3.65627121925354,8.919990932554356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.2890625,0.0,1539.9237060546875,1895.4371337890625,0.0,4127.89501953125,0.906646966934204,1.0,0.0,3.0,1.0,0.0
12154740,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.7519746422767639,0.4133196771144867,0.37971231341362,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8541161417961121,0.6155205368995667,0.5895317196846008,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.9130240082740784,0.7529202103614807,0.529312014579773,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.7308976054191589,0.3767721056938171,0.365200936794281,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.6346509456634521,0.2443863600492477,1.1410115957260132,284.7563781738281,284.95001220703125,299.07489013671875,288.27313232421875,297.7371520996094,297.26483154296875,285.7549743652344,1.0,0.7341670989990234,0.3510864377021789,0.3510864377021789,1.0,1.0,-3.608763456344605,0.9430375099182128,2.665725946426392,0.1301071941852569,0.8971354365348816,0.8971354365348816,0.0,321.9792175292969,301.0,45271.26953125,0.0,4665.52734375,1.0,281.2582092285156,284.225830078125,291.3257141113281,294.2467956542969,293.1499938964844,293.1499938964844,281.54998779296875,36181.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937663674354552,1.0,0.0,0.0,3.650124311447144,3.650148391723633,8.890140179573791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.416015625,0.0,1534.66845703125,1895.4371337890625,0.0,4247.189453125,0.905413806438446,1.0,0.0,3.0,1.0,0.0
12154800,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.7519746422767639,0.4133196771144867,0.37971231341362,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8541161417961121,0.6155205368995667,0.5895317196846008,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.9130240082740784,0.7529202103614807,0.529312014579773,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.7308976054191589,0.3767721056938171,0.365200936794281,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.6346509456634521,0.2443863600492477,1.1410115957260132,284.7563781738281,284.95001220703125,299.07489013671875,288.27313232421875,297.7371520996094,297.26483154296875,285.7549743652344,1.0,0.7341670989990234,0.3510864377021789,0.3510864377021789,1.0,1.0,-3.608763456344605,0.9430375099182128,2.665725946426392,0.1301071941852569,0.8971354365348816,0.8971354365348816,0.0,321.9792175292969,301.0,45271.26953125,0.0,4665.52734375,1.0,281.2582092285156,284.225830078125,291.3257141113281,294.2467956542969,293.1499938964844,293.1499938964844,281.54998779296875,36181.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937663674354552,1.0,0.0,0.0,3.650124311447144,3.650148391723633,8.890140179573791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.416015625,0.0,1534.66845703125,1895.4371337890625,0.0,4247.189453125,0.905413806438446,1.0,0.0,3.0,1.0,0.0
12154860,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.7559509873390198,0.4125168621540069,0.3781476020812988,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8587583899497986,0.6140663623809814,0.5872752070426941,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.9216029644012452,0.7570881843566895,0.5314274430274963,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7350014448165894,0.3766509294509887,0.3643743097782135,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.6380949020385742,0.2441918551921844,1.1372389793395996,284.9190368652344,284.95001220703125,299.0591125488281,288.2668762207031,297.7332458496094,297.26611328125,285.9200134277344,1.0,0.7285823822021484,0.350665420293808,0.350665420293808,1.0,1.0,-3.6011626720428467,0.9393592476844788,2.6618032455444336,0.1278363913297653,0.8980662226676941,0.8980662226676941,0.0,312.1190185546875,289.0,44177.46484375,0.0,4583.7451171875,1.0,281.5421447753906,284.4346618652344,291.229248046875,294.0159606933594,293.1499938964844,293.1499938964844,281.8500061035156,36071.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98213529586792,1.0,0.0,0.0,3.6467347145080566,3.646758794784546,8.873636829775933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.49072265625,0.0,1530.07421875,1895.4371337890625,0.0,4147.2568359375,0.904606819152832,1.0,0.0,3.0,1.0,0.0
12154920,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.7559509873390198,0.4125168621540069,0.3781476020812988,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8587583899497986,0.6140663623809814,0.5872752070426941,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.9216029644012452,0.7570881843566895,0.5314274430274963,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7350014448165894,0.3766509294509887,0.3643743097782135,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.6380949020385742,0.2441918551921844,1.1372389793395996,284.9190368652344,284.95001220703125,299.0591125488281,288.2668762207031,297.7332458496094,297.26611328125,285.9200134277344,1.0,0.7285823822021484,0.350665420293808,0.350665420293808,1.0,1.0,-3.6011626720428467,0.9393592476844788,2.6618032455444336,0.1278363913297653,0.8980662226676941,0.8980662226676941,0.0,312.1190185546875,289.0,44177.46484375,0.0,4583.7451171875,1.0,281.5421447753906,284.4346618652344,291.229248046875,294.0159606933594,293.1499938964844,293.1499938964844,281.8500061035156,36071.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98213529586792,1.0,0.0,0.0,3.6467347145080566,3.646758794784546,8.873636829775933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.49072265625,0.0,1530.07421875,1895.4371337890625,0.0,4147.2568359375,0.904606819152832,1.0,0.0,3.0,1.0,0.0
12154980,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7628196477890015,0.4131277501583099,0.3779812753200531,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8664193749427795,0.6141855120658875,0.5865925550460815,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9340282082557678,0.7629075646400452,0.5348592400550842,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.7415817379951477,0.3776869475841522,0.3646230399608612,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.6438605785369873,0.2449359148740768,1.1372826099395752,285.1055908203125,284.95001220703125,299.0434875488281,288.2608337402344,297.7406005859375,297.28228759765625,286.1068115234375,1.0,0.723206639289856,0.3502443730831146,0.3502443730831146,1.0,1.0,-3.604609727859497,0.9390897750854492,2.665519952774048,0.1265502870082855,0.9017038345336914,0.9017038345336914,0.0,299.8843078613281,277.0,43187.52734375,0.0,4517.97705078125,1.0,281.8417358398437,284.6658630371094,291.2056884765625,293.9103088378906,293.1499938964844,293.1499938964844,281.54998779296875,35870.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677469730377196,1.0,0.0,0.0,3.6509413719177246,3.6509652137756334,8.894119787328236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.982421875,0.0,1533.250244140625,1895.4371337890625,0.0,4021.334716796875,0.9054164290428162,1.0,0.0,3.0,1.0,0.0
12155040,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7628196477890015,0.4131277501583099,0.3779812753200531,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8664193749427795,0.6141855120658875,0.5865925550460815,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9340282082557678,0.7629075646400452,0.5348592400550842,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.7415817379951477,0.3776869475841522,0.3646230399608612,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.6438605785369873,0.2449359148740768,1.1372826099395752,285.1055908203125,284.95001220703125,299.0434875488281,288.2608337402344,297.7406005859375,297.28228759765625,286.1068115234375,1.0,0.723206639289856,0.3502443730831146,0.3502443730831146,1.0,1.0,-3.604609727859497,0.9390897750854492,2.665519952774048,0.1265502870082855,0.9017038345336914,0.9017038345336914,0.0,299.8843078613281,277.0,43187.52734375,0.0,4517.97705078125,1.0,281.8417358398437,284.6658630371094,291.2056884765625,293.9103088378906,293.1499938964844,293.1499938964844,281.54998779296875,35870.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677469730377196,1.0,0.0,0.0,3.6509413719177246,3.6509652137756334,8.894119787328236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.982421875,0.0,1533.250244140625,1895.4371337890625,0.0,4021.334716796875,0.9054164290428162,1.0,0.0,3.0,1.0,0.0
12155100,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.7665550112724304,0.4130038022994995,0.3779371976852417,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8706121444702148,0.6138843894004822,0.5863639116287231,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.940516710281372,0.7651676535606384,0.5365579128265381,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.7452055215835571,0.3780241906642914,0.3648744523525238,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.6471128463745117,0.2452436238527298,1.1380082368850708,284.98193359375,284.95001220703125,299.0357360839844,288.2579040527344,297.7401123046875,297.28485107421875,285.9758605957031,1.0,0.7206151485443115,0.3500338792800903,0.3500338792800903,1.0,1.0,-3.607507705688477,0.9393103122711182,2.6681973934173584,0.1261493861675262,0.9007272720336914,0.9007272720336914,0.0,293.7459716796875,277.0,44106.671875,0.0,4488.11572265625,1.0,281.5985717773437,284.50225830078125,291.2850341796875,294.1379699707031,293.1499938964844,293.1499938964844,281.54998779296875,35927.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747394323349,1.0,0.0,0.0,3.652514934539795,3.652539014816284,8.901789101400936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.87353515625,0.0,1535.4249267578125,1895.4371337890625,0.0,4082.830078125,0.9057554602622986,1.0,0.0,3.0,1.0,0.0
12155160,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7695619463920593,0.4123607575893402,0.3773315548896789,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.8741104602813721,0.6130239367485046,0.5855470299720764,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.9460015296936036,0.7667710781097412,0.537665843963623,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7482857704162598,0.3779881596565246,0.3647648990154266,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.6498895287513733,0.245280310511589,1.1376492977142334,284.9383850097656,284.95001220703125,299.02801513671875,288.2550048828125,297.7353820800781,297.2815856933594,285.9372863769531,1.0,0.7178261280059814,0.3498556911945343,0.3498556911945343,1.0,1.0,-3.606573820114136,0.9384429454803468,2.668130874633789,0.1255331635475158,0.9001761674880981,0.9001761674880981,0.0,288.22369384765625,265.0,44208.19921875,0.0,4451.53564453125,1.0,281.5576477050781,284.45367431640625,291.2924499511719,294.12554931640625,293.1499938964844,293.1499938964844,281.25,35987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794332385063172,1.0,0.0,0.0,3.652146577835083,3.652170658111572,8.899993417799124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.15234375,0.0,1535.4632568359375,1895.4371337890625,0.0,4123.794921875,0.905739963054657,1.0,0.0,3.0,1.0,0.0
12155220,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.7747420072555542,0.4102445244789123,0.3753015995025635,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8802981376647949,0.6103391051292419,0.5829256772994995,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.9557463526725768,0.7689445614814758,0.5390937924385071,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7537734508514404,0.377187430858612,0.3638406693935394,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.654767632484436,0.2447594702243805,1.1343321800231934,284.74774169921875,284.95001220703125,299.0126037597656,288.2493896484375,297.7182312011719,297.264892578125,285.7464294433594,1.0,0.7116297483444214,0.3494993150234222,0.3494993150234222,1.0,1.0,-3.597604274749756,0.934533953666687,2.6630704402923584,0.1236371472477912,0.8958868384361267,0.8958868384361267,0.0,277.7709350585937,253.0,45123.5390625,0.0,4362.8818359375,1.0,281.2582397460937,284.2200622558594,291.3013000488281,294.2125549316406,293.1499938964844,293.1499938964844,281.54998779296875,36197.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931627511978148,1.0,0.0,0.0,3.6454436779022217,3.645467758178711,8.867355063557625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.1953125,0.0,1529.581787109375,1895.4371337890625,0.0,4242.046875,0.9043782353401184,1.0,0.0,3.0,1.0,0.0
12155280,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.7747420072555542,0.4102445244789123,0.3753015995025635,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8802981376647949,0.6103391051292419,0.5829256772994995,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.9557463526725768,0.7689445614814758,0.5390937924385071,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7537734508514404,0.377187430858612,0.3638406693935394,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.654767632484436,0.2447594702243805,1.1343321800231934,284.74774169921875,284.95001220703125,299.0126037597656,288.2493896484375,297.7182312011719,297.264892578125,285.7464294433594,1.0,0.7116297483444214,0.3494993150234222,0.3494993150234222,1.0,1.0,-3.597604274749756,0.934533953666687,2.6630704402923584,0.1236371472477912,0.8958868384361267,0.8958868384361267,0.0,277.7709350585937,253.0,45123.5390625,0.0,4362.8818359375,1.0,281.2582397460937,284.2200622558594,291.3013000488281,294.2125549316406,293.1499938964844,293.1499938964844,281.54998779296875,36197.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931627511978148,1.0,0.0,0.0,3.6454436779022217,3.645467758178711,8.867355063557625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.1953125,0.0,1529.581787109375,1895.4371337890625,0.0,4242.046875,0.9043782353401184,1.0,0.0,3.0,1.0,0.0
12155340,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7816115021705627,0.4095494151115417,0.3737784922122955,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8882212042808533,0.6089950203895569,0.5807193517684937,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9669582843780518,0.7729990482330322,0.5410953760147095,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.7606566548347473,0.3771634399890899,0.363044410943985,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.6608019471168518,0.2446973621845245,1.130859375,284.91064453125,284.95001220703125,298.9972839355469,288.24395751953125,297.7145690917969,297.2661437988281,285.91162109375,1.0,0.7051072716712952,0.3491429388523102,0.3491429388523102,1.0,1.0,-3.590374231338501,0.9311783909797668,2.659195899963379,0.121583379805088,0.8967044353485107,0.8967044353485107,0.0,266.1428527832031,241.0,44028.20703125,0.0,4272.12109375,1.0,281.5420837402344,284.42901611328125,291.205810546875,293.98291015625,293.1499938964844,293.1499938964844,281.8500061035156,36085.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981425166130066,1.0,0.0,0.0,3.641517162322998,3.6415412425994873,8.848263064464845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6162109375,0.0,1524.392333984375,1895.4371337890625,0.0,4141.099609375,0.9034503102302552,1.0,0.0,3.0,1.0,0.0
12155400,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7816115021705627,0.4095494151115417,0.3737784922122955,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8882212042808533,0.6089950203895569,0.5807193517684937,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9669582843780518,0.7729990482330322,0.5410953760147095,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.7606566548347473,0.3771634399890899,0.363044410943985,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.6608019471168518,0.2446973621845245,1.130859375,284.91064453125,284.95001220703125,298.9972839355469,288.24395751953125,297.7145690917969,297.2661437988281,285.91162109375,1.0,0.7051072716712952,0.3491429388523102,0.3491429388523102,1.0,1.0,-3.590374231338501,0.9311783909797668,2.659195899963379,0.121583379805088,0.8967044353485107,0.8967044353485107,0.0,266.1428527832031,241.0,44028.20703125,0.0,4272.12109375,1.0,281.5420837402344,284.42901611328125,291.205810546875,293.98291015625,293.1499938964844,293.1499938964844,281.8500061035156,36085.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981425166130066,1.0,0.0,0.0,3.641517162322998,3.6415412425994873,8.848263064464845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6162109375,0.0,1524.392333984375,1895.4371337890625,0.0,4141.099609375,0.9034503102302552,1.0,0.0,3.0,1.0,0.0
12155460,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.791710376739502,0.4102266430854797,0.3736459016799927,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.8994854092597961,0.609161376953125,0.5800619125366211,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.9803890585899352,0.7785464525222778,0.5443359017372131,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.7704982161521912,0.3782556056976318,0.363319993019104,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.6696096658706665,0.2455401122570037,1.1312141418457031,285.0978088378906,284.95001220703125,298.98199462890625,288.2387084960937,297.7221374511719,297.28204345703125,286.0990295410156,1.0,0.6991965174674988,0.3489092290401459,0.3489092290401459,1.0,1.0,-3.594069004058838,0.9315701127052308,2.662498950958252,0.1208893582224845,0.9002408981323242,0.9002408981323242,0.0,253.0313873291016,229.0,43043.78125,0.0,4201.5302734375,1.0,281.8417053222656,284.6607666015625,291.1831359863281,293.8783569335937,293.1499938964844,293.1499938964844,282.1499938964844,35882.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669439792633056,1.0,0.0,0.0,3.645270824432373,3.645294666290283,8.866513212524296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.04150390625,0.0,1527.038818359375,1895.4371337890625,0.0,4014.23779296875,0.9041565656661988,1.0,0.0,3.0,1.0,0.0
12155520,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.791710376739502,0.4102266430854797,0.3736459016799927,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.8994854092597961,0.609161376953125,0.5800619125366211,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.9803890585899352,0.7785464525222778,0.5443359017372131,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.7704982161521912,0.3782556056976318,0.363319993019104,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.6696096658706665,0.2455401122570037,1.1312141418457031,285.0978088378906,284.95001220703125,298.98199462890625,288.2387084960937,297.7221374511719,297.28204345703125,286.0990295410156,1.0,0.6991965174674988,0.3489092290401459,0.3489092290401459,1.0,1.0,-3.594069004058838,0.9315701127052308,2.662498950958252,0.1208893582224845,0.9002408981323242,0.9002408981323242,0.0,253.0313873291016,229.0,43043.78125,0.0,4201.5302734375,1.0,281.8417053222656,284.6607666015625,291.1831359863281,293.8783569335937,293.1499938964844,293.1499938964844,282.1499938964844,35882.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669439792633056,1.0,0.0,0.0,3.645270824432373,3.645294666290283,8.866513212524296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.04150390625,0.0,1527.038818359375,1895.4371337890625,0.0,4014.23779296875,0.9041565656661988,1.0,0.0,3.0,1.0,0.0
12155580,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.8038104772567749,0.4115394353866577,0.3741776347160339,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.9134788513183594,0.6101197600364685,0.5802456140518188,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.993889331817627,0.784773588180542,0.5481176972389221,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.7824661731719971,0.3799977898597717,0.3642763495445251,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.6805009841918945,0.2469851523637771,1.1344753503799438,285.28729248046875,284.95001220703125,298.9666748046875,288.2336730957031,297.7325439453125,297.3015441894531,286.28857421875,1.0,0.693980872631073,0.3486754894256592,0.3486754894256592,1.0,1.0,-3.604545831680298,0.9340593218803406,2.6704864501953125,0.1208336651325225,0.9063265323638916,0.9063265323638916,0.0,239.66490173339844,217.0,42144.0546875,0.0,4147.10888671875,1.0,282.1417541503906,284.8924560546875,291.1846923828125,293.81884765625,293.1499938964844,293.1499938964844,281.8500061035156,35646.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954346776008606,1.0,0.0,0.0,3.65784764289856,3.6578714847564697,8.927800649871642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.04541015625,0.0,1539.264404296875,1895.4371337890625,0.0,3902.035400390625,0.9068101048469543,1.0,0.0,3.0,1.0,0.0
12155640,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.8038104772567749,0.4115394353866577,0.3741776347160339,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.9134788513183594,0.6101197600364685,0.5802456140518188,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.993889331817627,0.784773588180542,0.5481176972389221,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.7824661731719971,0.3799977898597717,0.3642763495445251,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.6805009841918945,0.2469851523637771,1.1344753503799438,285.28729248046875,284.95001220703125,298.9666748046875,288.2336730957031,297.7325439453125,297.3015441894531,286.28857421875,1.0,0.693980872631073,0.3486754894256592,0.3486754894256592,1.0,1.0,-3.604545831680298,0.9340593218803406,2.6704864501953125,0.1208336651325225,0.9063265323638916,0.9063265323638916,0.0,239.66490173339844,217.0,42144.0546875,0.0,4147.10888671875,1.0,282.1417541503906,284.8924560546875,291.1846923828125,293.81884765625,293.1499938964844,293.1499938964844,281.8500061035156,35646.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954346776008606,1.0,0.0,0.0,3.65784764289856,3.6578714847564697,8.927800649871642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.04541015625,0.0,1539.264404296875,1895.4371337890625,0.0,3902.035400390625,0.9068101048469543,1.0,0.0,3.0,1.0,0.0
12155700,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.8096789717674255,0.4116494357585907,0.3743654191493988,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.9209208488464355,0.6101030111312866,0.5803142189979553,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.9990000128746032,0.787098228931427,0.5491062998771667,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.788499653339386,0.380574107170105,0.3647800981998443,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.6860456466674805,0.2475484013557434,1.136455774307251,285.1636047363281,284.95001220703125,298.958984375,288.231201171875,297.7324523925781,297.3043212890625,286.157470703125,1.0,0.691472589969635,0.348558634519577,0.348558634519577,1.0,1.0,-3.609051942825317,0.9350646734237672,2.6739871501922607,0.1210059151053428,0.9065617322921752,0.9065617322921752,0.0,233.4987945556641,217.0,43096.37890625,0.0,4121.0,1.0,281.8983459472656,284.7274169921875,291.2688293457031,294.0558166503906,293.1499938964844,293.1499938964844,281.8500061035156,35689.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626314640045166,1.0,0.0,0.0,3.6639244556427,3.6639485359191895,8.957489967542642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.64404296875,0.0,1546.384033203125,1895.4371337890625,0.0,3976.0078125,0.9081484079360962,1.0,0.0,3.0,1.0,0.0
