time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155760,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.8130291700363159,0.4111619889736175,0.3739912509918213,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.9254943132400512,0.6094390749931335,0.57978355884552,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.9990000128746032,0.7892641425132751,0.5429310202598572,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.7923058271408081,0.3806959390640259,0.364916980266571,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.6895878314971924,0.2477669715881347,1.137354850769043,285.1156616210937,284.95001220703125,298.9512939453125,288.2287902832031,297.7288513183594,297.3028259277344,286.1140441894531,1.0,0.6883143782615662,0.3483116924762726,0.3483116924762726,1.0,1.0,-3.6017982959747314,0.9320591688156128,2.669739246368408,0.1198205277323722,0.9071506261825562,0.9071506261825562,0.0,229.16407775878903,205.0,43163.33984375,0.0,4075.2236328125,1.0,281.85760498046875,284.6736755371094,291.2767333984375,294.0464172363281,293.1499938964844,293.1499938964844,281.54998779296875,35741.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684106111526488,1.0,0.0,0.0,3.668199777603149,3.668223857879639,8.978406071946665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.31396484375,0.0,1551.5706787109375,1895.4371337890625,0.0,4027.194091796875,0.9091641306877136,1.0,0.0,3.0,1.0,0.0
12155820,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8187482953071594,0.4092379510402679,0.3722589313983917,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.9337255358695984,0.6069685220718384,0.5775152444839478,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.9990000128746032,0.7945603728294373,0.5286433696746826,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.799126923084259,0.3800720572471618,0.3643004596233368,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.6958364248275757,0.2475146204233169,1.1358376741409302,284.9122009277344,284.95001220703125,298.93585205078125,288.2240905761719,297.7211303710937,297.2994689941406,285.9103088378906,1.0,0.6807421445846558,0.3478177785873413,0.3478177785873413,1.0,1.0,-3.577246904373169,0.9229255318641664,2.6543214321136475,0.11617162078619,0.9049688577651978,0.9049688577651978,0.0,220.49981689453125,193.0,43992.84765625,0.0,3958.315185546875,1.0,281.5580444335937,284.42633056640625,291.2814025878906,294.1263427734375,293.1499938964844,293.1499938964844,281.25,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833205342292786,1.0,0.0,0.0,3.6709117889404297,3.670936107635498,8.991686968329304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.89453125,0.0,1556.1458740234375,1895.4371337890625,0.0,4157.51953125,0.909900963306427,1.0,0.0,3.0,1.0,0.0
12155880,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8187482953071594,0.4092379510402679,0.3722589313983917,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.9337255358695984,0.6069685220718384,0.5775152444839478,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.9990000128746032,0.7945603728294373,0.5286433696746826,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.799126923084259,0.3800720572471618,0.3643004596233368,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.6958364248275757,0.2475146204233169,1.1358376741409302,284.9122009277344,284.95001220703125,298.93585205078125,288.2240905761719,297.7211303710937,297.2994689941406,285.9103088378906,1.0,0.6807421445846558,0.3478177785873413,0.3478177785873413,1.0,1.0,-3.577246904373169,0.9229255318641664,2.6543214321136475,0.11617162078619,0.9049688577651978,0.9049688577651978,0.0,220.49981689453125,193.0,43992.84765625,0.0,3958.315185546875,1.0,281.5580444335937,284.42633056640625,291.2814025878906,294.1263427734375,293.1499938964844,293.1499938964844,281.25,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833205342292786,1.0,0.0,0.0,3.6709117889404297,3.670936107635498,8.991686968329304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.89453125,0.0,1556.1458740234375,1895.4371337890625,0.0,4157.51953125,0.909900963306427,1.0,0.0,3.0,1.0,0.0
12155940,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8245119452476501,0.4066853523254394,0.369805097579956,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.9421934485435486,0.6036972403526306,0.5743066072463989,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.9990000128746032,0.8004703521728516,0.5135022401809692,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8060387969017029,0.3787315189838409,0.3628813624382019,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.7020136117935181,0.2466554939746856,1.131144642829895,284.70880126953125,284.95001220703125,298.9202880859375,288.2195739746094,297.7123107910156,297.2949523925781,285.7069702148437,1.0,0.6718237996101379,0.3473238945007324,0.3473238945007324,1.0,1.0,-3.5448760986328125,0.91139417886734,2.633481979370117,0.111812524497509,0.9000610113143921,0.9000610113143921,0.0,211.2464294433593,181.0,44777.3359375,0.0,3819.582275390625,1.0,281.25811767578125,284.1825866699219,291.262451171875,294.159423828125,293.1499938964844,293.1499938964844,280.95001220703125,36198.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945095777511596,1.0,0.0,0.0,3.664203405380249,3.664227724075317,8.958854209595302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.56103515625,0.0,1550.522705078125,1895.4371337890625,0.0,4253.51416015625,0.9085692167282104,1.0,0.0,3.0,1.0,0.0
12156000,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8245119452476501,0.4066853523254394,0.369805097579956,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.9421934485435486,0.6036972403526306,0.5743066072463989,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.9990000128746032,0.8004703521728516,0.5135022401809692,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8060387969017029,0.3787315189838409,0.3628813624382019,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.7020136117935181,0.2466554939746856,1.131144642829895,284.70880126953125,284.95001220703125,298.9202880859375,288.2195739746094,297.7123107910156,297.2949523925781,285.7069702148437,1.0,0.6718237996101379,0.3473238945007324,0.3473238945007324,1.0,1.0,-3.5448760986328125,0.91139417886734,2.633481979370117,0.111812524497509,0.9000610113143921,0.9000610113143921,0.0,211.2464294433593,181.0,44777.3359375,0.0,3819.582275390625,1.0,281.25811767578125,284.1825866699219,291.262451171875,294.159423828125,293.1499938964844,293.1499938964844,280.95001220703125,36198.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945095777511596,1.0,0.0,0.0,3.664203405380249,3.664227724075317,8.958854209595302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.56103515625,0.0,1550.522705078125,1895.4371337890625,0.0,4253.51416015625,0.9085692167282104,1.0,0.0,3.0,1.0,0.0
12156060,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.830943763256073,0.4038831889629364,0.3670524954795837,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.9514293670654296,0.6000609397888184,0.5706652998924255,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.9990000128746032,0.8070316910743713,0.4970911145210266,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.8133595585823059,0.3770225942134857,0.3610341250896454,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7086498141288757,0.2454715073108673,1.1246533393859863,284.51239013671875,284.95001220703125,298.9045715332031,288.2152099609375,297.7055053710937,297.2921142578125,285.5105285644531,1.0,0.6618689894676208,0.3475005328655243,0.3475005328655243,1.0,1.0,-3.507418394088745,0.9003403782844543,2.6070780754089355,0.1090274602174758,0.8926066756248474,0.8926066756248474,0.0,201.3761444091797,199.0,45586.33984375,0.0,3666.939208984375,1.0,280.95819091796875,283.94927978515625,291.2574462890625,294.2001037597656,293.1499938964844,293.1499938964844,281.25,36482.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646998167037964,3.647022247314453,8.874918648871244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.63671875,0.0,1533.440185546875,1895.4371337890625,0.0,4300.0,0.9049149751663208,1.0,0.0,3.0,1.0,0.0
12156120,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.830943763256073,0.4038831889629364,0.3670524954795837,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.9514293670654296,0.6000609397888184,0.5706652998924255,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.9990000128746032,0.8070316910743713,0.4970911145210266,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.8133595585823059,0.3770225942134857,0.3610341250896454,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7086498141288757,0.2454715073108673,1.1246533393859863,284.51239013671875,284.95001220703125,298.9045715332031,288.2152099609375,297.7055053710937,297.2921142578125,285.5105285644531,1.0,0.6618689894676208,0.3475005328655243,0.3475005328655243,1.0,1.0,-3.507418394088745,0.9003403782844543,2.6070780754089355,0.1090274602174758,0.8926066756248474,0.8926066756248474,0.0,201.3761444091797,199.0,45586.33984375,0.0,3666.939208984375,1.0,280.95819091796875,283.94927978515625,291.2574462890625,294.2001037597656,293.1499938964844,293.1499938964844,281.25,36482.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646998167037964,3.647022247314453,8.874918648871244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.63671875,0.0,1533.440185546875,1895.4371337890625,0.0,4300.0,0.9049149751663208,1.0,0.0,3.0,1.0,0.0
12156180,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.8298763036727905,0.4028307795524597,0.3655975461006164,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.949944257736206,0.5981780886650085,0.5683372616767883,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.9990000128746032,0.8147701025009155,0.4971725940704345,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8126481175422668,0.3764646053314209,0.3601157069206238,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.7079406976699829,0.2451042681932449,1.121627926826477,284.6705017089844,284.95001220703125,298.8886413574219,288.2109680175781,297.71221923828125,297.3065185546875,285.671875,1.0,0.6612650752067566,0.3476771414279938,0.3476771414279938,1.0,1.0,-3.498165369033813,0.8980727195739746,2.600092649459839,0.1080272644758224,0.8901535272598267,0.8901535272598267,0.0,200.9436798095703,217.0,44302.96875,0.0,3641.726318359375,1.0,281.2421264648437,284.15509033203125,291.1612548828125,293.9566345214844,293.1499938964844,293.1499938964844,281.54998779296875,36418.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987701177597046,1.0,0.0,0.0,3.630641222000122,3.630665063858032,8.795488497526094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.2919921875,0.0,1514.8511962890625,1895.4371337890625,0.0,4195.29736328125,0.9012494087219238,1.0,0.0,3.0,1.0,0.0
12156240,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.8298763036727905,0.4028307795524597,0.3655975461006164,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.949944257736206,0.5981780886650085,0.5683372616767883,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.9990000128746032,0.8147701025009155,0.4971725940704345,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8126481175422668,0.3764646053314209,0.3601157069206238,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.7079406976699829,0.2451042681932449,1.121627926826477,284.6705017089844,284.95001220703125,298.8886413574219,288.2109680175781,297.71221923828125,297.3065185546875,285.671875,1.0,0.6612650752067566,0.3476771414279938,0.3476771414279938,1.0,1.0,-3.498165369033813,0.8980727195739746,2.600092649459839,0.1080272644758224,0.8901535272598267,0.8901535272598267,0.0,200.9436798095703,217.0,44302.96875,0.0,3641.726318359375,1.0,281.2421264648437,284.15509033203125,291.1612548828125,293.9566345214844,293.1499938964844,293.1499938964844,281.54998779296875,36418.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987701177597046,1.0,0.0,0.0,3.630641222000122,3.630665063858032,8.795488497526094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.2919921875,0.0,1514.8511962890625,1895.4371337890625,0.0,4195.29736328125,0.9012494087219238,1.0,0.0,3.0,1.0,0.0
12156300,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.8277060985565186,0.4028739333152771,0.3655300438404083,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.9467905163764954,0.5978969931602478,0.5679328441619873,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.9990000128746032,0.8182550072669983,0.5012890696525574,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.8105566501617432,0.3766846656799316,0.3602348864078522,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7060433626174927,0.2453073859214782,1.122307538986206,284.8122863769531,284.95001220703125,298.8805847167969,288.2089233398437,297.71661376953125,297.3148803710937,285.8197937011719,1.0,0.6632875800132751,0.3477654457092285,0.3477654457092285,1.0,1.0,-3.5034964084625244,0.9000052809715271,2.6034910678863525,0.1085555180907249,0.8906126022338867,0.8906126022338867,0.0,203.19110107421875,217.0,43348.609375,0.0,3668.234130859375,1.0,281.4981994628906,284.3370666503906,291.1222839355469,293.7945861816406,293.1499938964844,293.1499938964844,281.54998779296875,36315.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977080225944519,1.0,0.0,0.0,3.624894618988037,3.624918222427368,8.76766705459886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.32861328125,0.0,1507.76416015625,1895.4371337890625,0.0,4103.29150390625,0.8999360203742981,1.0,0.0,3.0,1.0,0.0
12156360,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.824916660785675,0.4031604826450348,0.3658365905284881,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.9426556825637816,0.5979262590408325,0.5679807066917419,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.9990000128746032,0.8214311599731445,0.5071905255317688,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.8077736496925354,0.3771653175354004,0.3607114851474762,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.7035847902297974,0.2457210421562194,1.1243343353271484,284.86798095703125,284.95001220703125,298.8724975585937,288.2069091796875,297.72076416015625,297.3229064941406,285.8699645996094,1.0,0.666535496711731,0.347792237997055,0.347792237997055,1.0,1.0,-3.514021396636963,0.9033592939376832,2.6106619834899902,0.1093790233135223,0.8906655311584473,0.8906655311584473,0.0,206.58279418945312,235.0,43330.73828125,0.0,3714.50537109375,1.0,281.54150390625,284.39678955078125,291.1430053710937,293.8524780273437,293.1499938964844,293.1499938964844,281.8500061035156,36223.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714908003807068,1.0,0.0,0.0,3.6215784549713135,3.621602296829224,8.751632663006603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.15869140625,0.0,1503.437255859375,1895.4371337890625,0.0,4054.328125,0.8991007804870605,1.0,0.0,3.0,1.0,0.0
12156420,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07696533203125,0.8174393773078918,0.4041236042976379,0.366886556148529,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.9315741062164308,0.5985161662101746,0.5686879754066467,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.9990000128746032,0.82672518491745,0.5236640572547913,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8001641035079956,0.3786027431488037,0.3622367978096008,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.6970571875572205,0.2469260394573211,1.1307028532028198,285.0772399902344,284.95001220703125,298.8560791015625,288.2029724121094,297.7255554199219,297.3340148925781,286.0793151855469,1.0,0.6757674217224121,0.3478458225727081,0.3478458225727081,1.0,1.0,-3.545430421829224,0.9132285714149476,2.632201910018921,0.1119701638817787,0.8940761089324951,0.8940761089324951,0.0,216.34751892089844,238.0,42591.55859375,0.0,3851.947021484375,1.0,281.84149169921875,284.6474914550781,291.153076171875,293.8090209960937,293.1499938964844,293.1499938964844,282.1499938964844,35963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587154984474182,1.0,0.0,0.0,3.6222174167633057,3.622241258621216,8.7547215343875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.43603515625,0.0,1502.2052001953125,1895.4371337890625,0.0,3941.12744140625,0.8990658521652222,1.0,0.0,3.0,1.0,0.0
12156480,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07696533203125,0.8174393773078918,0.4041236042976379,0.366886556148529,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.9315741062164308,0.5985161662101746,0.5686879754066467,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.9990000128746032,0.82672518491745,0.5236640572547913,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8001641035079956,0.3786027431488037,0.3622367978096008,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.6970571875572205,0.2469260394573211,1.1307028532028198,285.0772399902344,284.95001220703125,298.8560791015625,288.2029724121094,297.7255554199219,297.3340148925781,286.0793151855469,1.0,0.6757674217224121,0.3478458225727081,0.3478458225727081,1.0,1.0,-3.545430421829224,0.9132285714149476,2.632201910018921,0.1119701638817787,0.8940761089324951,0.8940761089324951,0.0,216.34751892089844,238.0,42591.55859375,0.0,3851.947021484375,1.0,281.84149169921875,284.6474914550781,291.153076171875,293.8090209960937,293.1499938964844,293.1499938964844,282.1499938964844,35963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587154984474182,1.0,0.0,0.0,3.6222174167633057,3.622241258621216,8.7547215343875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.43603515625,0.0,1502.2052001953125,1895.4371337890625,0.0,3941.12744140625,0.8990658521652222,1.0,0.0,3.0,1.0,0.0
12156540,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.8127820491790771,0.4053943753242492,0.3681783378124237,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.9245298504829408,0.5995333790779114,0.5697819590568542,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799072265625,0.9990000128746032,0.8317142724990845,0.5349954962730408,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.7957158088684082,0.3804378509521484,0.364110380411148,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.6934069395065308,0.2484331429004669,1.1382423639297483,285.2796630859375,284.95001220703125,298.83935546875,288.1991577148437,297.72869873046875,297.3431396484375,286.28131103515625,1.0,0.6826922297477722,0.3478993773460388,0.3478993773460388,1.0,1.0,-3.573268413543701,0.9219703078269958,2.65129828453064,0.114590473473072,0.9001553058624268,0.9001553058624268,0.0,223.53488159179688,241.0,41835.32421875,0.0,3966.67431640625,1.0,282.1415710449219,284.88995361328125,291.1630554199219,293.7745361328125,293.1499938964844,293.1499938964844,282.45001220703125,35683.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489538669586182,1.0,0.0,0.0,3.633354663848877,3.633378505706787,8.808640359347919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.86181640625,0.0,1512.373779296875,1895.4371337890625,0.0,3853.532470703125,0.9013599753379822,1.0,0.0,3.0,1.0,0.0
12156600,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.8127820491790771,0.4053943753242492,0.3681783378124237,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.9245298504829408,0.5995333790779114,0.5697819590568542,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799072265625,0.9990000128746032,0.8317142724990845,0.5349954962730408,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.7957158088684082,0.3804378509521484,0.364110380411148,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.6934069395065308,0.2484331429004669,1.1382423639297483,285.2796630859375,284.95001220703125,298.83935546875,288.1991577148437,297.72869873046875,297.3431396484375,286.28131103515625,1.0,0.6826922297477722,0.3478993773460388,0.3478993773460388,1.0,1.0,-3.573268413543701,0.9219703078269958,2.65129828453064,0.114590473473072,0.9001553058624268,0.9001553058624268,0.0,223.53488159179688,241.0,41835.32421875,0.0,3966.67431640625,1.0,282.1415710449219,284.88995361328125,291.1630554199219,293.7745361328125,293.1499938964844,293.1499938964844,282.45001220703125,35683.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489538669586182,1.0,0.0,0.0,3.633354663848877,3.633378505706787,8.808640359347919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.86181640625,0.0,1512.373779296875,1895.4371337890625,0.0,3853.532470703125,0.9013599753379822,1.0,0.0,3.0,1.0,0.0
12156660,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748229980469,0.809954047203064,0.4068999290466308,0.369621068239212,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47509765625,0.9201316833496094,0.6008580923080444,0.5711032748222351,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752502441406,0.9990000128746032,0.8376736044883728,0.5428632497787476,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47479248046875,0.7932883501052856,0.3825467228889465,0.3661912381649017,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742736816406,0.6915949583053589,0.2501721382141113,1.1465269327163696,285.4750366210937,284.95001220703125,298.82232666015625,288.1954650878906,297.7332763671875,297.3558044433594,286.4764709472656,1.0,0.6885437369346619,0.3471170365810394,0.3471170365810394,1.0,1.0,-3.59852933883667,0.9273251295089722,2.671204090118408,0.1142701283097267,0.9087871313095092,0.9087871313095092,0.0,228.878662109375,244.0,41072.12890625,0.0,4064.998291015625,1.0,282.44171142578125,285.12457275390625,291.16552734375,293.7321472167969,293.1499938964844,293.1499938964844,282.1499938964844,35411.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403713345527648,1.0,0.0,0.0,3.654690742492676,3.654714822769165,8.912398357097118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.791015625,0.0,1533.981201171875,1895.4371337890625,0.0,3775.821044921875,0.9059438109397888,1.0,0.0,3.0,1.0,0.0
12156720,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748229980469,0.809954047203064,0.4068999290466308,0.369621068239212,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47509765625,0.9201316833496094,0.6008580923080444,0.5711032748222351,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752502441406,0.9990000128746032,0.8376736044883728,0.5428632497787476,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47479248046875,0.7932883501052856,0.3825467228889465,0.3661912381649017,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742736816406,0.6915949583053589,0.2501721382141113,1.1465269327163696,285.4750366210937,284.95001220703125,298.82232666015625,288.1954650878906,297.7332763671875,297.3558044433594,286.4764709472656,1.0,0.6885437369346619,0.3471170365810394,0.3471170365810394,1.0,1.0,-3.59852933883667,0.9273251295089722,2.671204090118408,0.1142701283097267,0.9087871313095092,0.9087871313095092,0.0,228.878662109375,244.0,41072.12890625,0.0,4064.998291015625,1.0,282.44171142578125,285.12457275390625,291.16552734375,293.7321472167969,293.1499938964844,293.1499938964844,282.1499938964844,35411.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403713345527648,1.0,0.0,0.0,3.654690742492676,3.654714822769165,8.912398357097118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.791015625,0.0,1533.981201171875,1895.4371337890625,0.0,3775.821044921875,0.9059438109397888,1.0,0.0,3.0,1.0,0.0
12156780,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.8064801692962646,0.4066420495510101,0.3700742125511169,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.9153737425804138,0.6004351377487183,0.5714485049247742,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.9990000128746032,0.8415175080299377,0.5505722165107727,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7905208468437195,0.3834736943244934,0.3676288425922394,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.6894726753234863,0.2510917484760284,1.1528220176696775,285.3114929199219,284.95001220703125,298.8049011230469,288.19189453125,297.7221374511719,297.3478088378906,286.3105163574219,1.0,0.6934828162193298,0.3463346660137176,0.3463346660137176,1.0,1.0,-3.618080139160156,0.9308019876480104,2.6872782707214355,0.1135030910372734,0.9122581481933594,0.9122581481933594,0.0,233.9444580078125,247.0,42284.1875,0.0,4147.70166015625,1.0,282.1576843261719,284.9110107421875,291.25494384765625,293.9664001464844,293.1499938964844,293.1499938964844,281.8500061035156,35483.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575061202049256,1.0,0.0,0.0,3.6745810508728014,3.674605131149292,9.009671089188488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3544921875,0.0,1556.795654296875,1895.4371337890625,0.0,3930.32421875,0.9104194045066832,1.0,0.0,3.0,1.0,0.0
12156840,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.8064801692962646,0.4066420495510101,0.3700742125511169,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.9153737425804138,0.6004351377487183,0.5714485049247742,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.9990000128746032,0.8415175080299377,0.5505722165107727,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7905208468437195,0.3834736943244934,0.3676288425922394,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.6894726753234863,0.2510917484760284,1.1528220176696775,285.3114929199219,284.95001220703125,298.8049011230469,288.19189453125,297.7221374511719,297.3478088378906,286.3105163574219,1.0,0.6934828162193298,0.3463346660137176,0.3463346660137176,1.0,1.0,-3.618080139160156,0.9308019876480104,2.6872782707214355,0.1135030910372734,0.9122581481933594,0.9122581481933594,0.0,233.9444580078125,247.0,42284.1875,0.0,4147.70166015625,1.0,282.1576843261719,284.9110107421875,291.25494384765625,293.9664001464844,293.1499938964844,293.1499938964844,281.8500061035156,35483.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575061202049256,1.0,0.0,0.0,3.6745810508728014,3.674605131149292,9.009671089188488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3544921875,0.0,1556.795654296875,1895.4371337890625,0.0,3930.32421875,0.9104194045066832,1.0,0.0,3.0,1.0,0.0
12156900,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714782714844,0.8040226697921753,0.4058916866779327,0.3696937561035156,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.9123148322105408,0.5995073318481445,0.5709130167961121,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.9990000128746032,0.8424274325370789,0.5549461841583252,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7885318994522095,0.3834085464477539,0.3678381145000458,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.6877984404563904,0.2511191666126251,1.1540806293487549,285.1704406738281,284.95001220703125,298.7960205078125,288.1901550292969,297.7109069824219,297.3363647460937,286.1639404296875,1.0,0.6955136060714722,0.3459434807300567,0.3459434807300567,1.0,1.0,-3.624012470245361,0.9313551783561708,2.692657232284546,0.1127848476171493,0.9123502373695374,0.9123502373695374,0.0,236.60055541992188,247.0,43267.27734375,0.0,4179.88671875,1.0,281.90045166015625,284.7273864746094,291.2874450683594,294.1232604980469,293.1499938964844,293.1499938964844,281.8500061035156,35578.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690837264060974,1.0,0.0,0.0,3.682275772094727,3.682300090789795,9.047444109455682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.68798828125,0.0,1566.1890869140625,1895.4371337890625,0.0,4033.1328125,0.9121716618537904,1.0,0.0,3.0,1.0,0.0
12156960,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.8011624217033386,0.4048728942871094,0.3689467012882232,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226501464844,0.9089053869247437,0.5982629656791687,0.5699406266212463,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9990000128746032,0.8428137898445129,0.5596188306808472,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.7861797213554382,0.3830755054950714,0.367715984582901,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.6857331991195679,0.250899463891983,1.1540180444717407,285.1227111816406,284.95001220703125,298.7870483398437,288.1884460449219,297.69647216796875,297.3204650878906,286.1214904785156,1.0,0.6972379684448242,0.3456438183784485,0.3456438183784485,1.0,1.0,-3.6273484230041504,0.931387722492218,2.695960760116577,0.1121202111244201,0.9129832983016968,0.9129832983016968,0.0,239.3160095214844,250.0,43402.0,0.0,4205.60009765625,1.0,281.8578491210937,284.6739196777344,291.260009765625,294.0623474121094,293.1499938964844,293.1499938964844,281.54998779296875,35656.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752528667449952,1.0,0.0,0.0,3.687920093536377,3.687944412231445,9.075201887753792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.14013671875,0.0,1573.174072265625,1895.4371337890625,0.0,4087.32421875,0.9135174751281738,1.0,0.0,3.0,1.0,0.0
12157020,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.7953123450279236,0.4023672938346863,0.367039144039154,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.9023093581199646,0.595233142375946,0.5674729347229004,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.9990000128746032,0.8424791693687439,0.5687474012374878,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7813065648078918,0.3819174468517303,0.3669799268245697,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.6812702417373657,0.2499649971723556,1.1515246629714966,284.9293212890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6645202636719,297.2848205566406,285.9280090332031,1.0,0.6999344825744629,0.3450444638729095,0.3450444638729095,1.0,1.0,-3.629189729690552,0.930013120174408,2.699176549911499,0.1104028224945068,0.9110890626907348,0.9110890626907348,0.0,244.4588928222656,253.0,44412.734375,0.0,4242.40771484375,1.0,281.5578918457031,284.4354858398437,291.2413330078125,294.1108093261719,293.1499938964844,293.1499938964844,281.25,35880.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891796708106996,1.0,0.0,0.0,3.6930160522460938,3.693040609359741,9.100299962483404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.802734375,0.0,1580.6463623046875,1895.4371337890625,0.0,4207.99169921875,0.91480553150177,1.0,0.0,3.0,1.0,0.0
12157080,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.7953123450279236,0.4023672938346863,0.367039144039154,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.9023093581199646,0.595233142375946,0.5674729347229004,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.9990000128746032,0.8424791693687439,0.5687474012374878,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7813065648078918,0.3819174468517303,0.3669799268245697,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.6812702417373657,0.2499649971723556,1.1515246629714966,284.9293212890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6645202636719,297.2848205566406,285.9280090332031,1.0,0.6999344825744629,0.3450444638729095,0.3450444638729095,1.0,1.0,-3.629189729690552,0.930013120174408,2.699176549911499,0.1104028224945068,0.9110890626907348,0.9110890626907348,0.0,244.4588928222656,253.0,44412.734375,0.0,4242.40771484375,1.0,281.5578918457031,284.4354858398437,291.2413330078125,294.1108093261719,293.1499938964844,293.1499938964844,281.25,35880.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891796708106996,1.0,0.0,0.0,3.6930160522460938,3.693040609359741,9.100299962483404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.802734375,0.0,1580.6463623046875,1895.4371337890625,0.0,4207.99169921875,0.91480553150177,1.0,0.0,3.0,1.0,0.0
12157140,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.7894436120986938,0.3994443714618683,0.3646944761276245,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8959831595420837,0.5917139649391174,0.5644717216491699,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.8410463333129883,0.577441930770874,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7764027118682861,0.3803222775459289,0.3657613694667816,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.6765887141227722,0.2485629767179489,1.146628975868225,284.74041748046875,284.95001220703125,298.75,288.1817932128906,297.6309509277344,297.247314453125,285.7391662597656,1.0,0.7017832398414612,0.3444451093673706,0.3444451093673706,1.0,1.0,-3.6258678436279297,0.9270638227462769,2.6988041400909424,0.1082465574145317,0.9066964983940125,0.9066964983940125,0.0,249.19088745117188,256.0,45430.453125,0.0,4262.82470703125,1.0,281.2579345703125,284.2044372558594,291.22564697265625,294.1557312011719,293.1499938964844,293.1499938964844,280.95001220703125,36130.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688811779022217,3.688836097717285,9.079590199689846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.27197265625,0.0,1577.7620849609375,1895.4371337890625,0.0,4300.0,0.9140310287475586,1.0,0.0,3.0,1.0,0.0
12157200,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.7894436120986938,0.3994443714618683,0.3646944761276245,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8959831595420837,0.5917139649391174,0.5644717216491699,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.8410463333129883,0.577441930770874,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7764027118682861,0.3803222775459289,0.3657613694667816,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.6765887141227722,0.2485629767179489,1.146628975868225,284.74041748046875,284.95001220703125,298.75,288.1817932128906,297.6309509277344,297.247314453125,285.7391662597656,1.0,0.7017832398414612,0.3444451093673706,0.3444451093673706,1.0,1.0,-3.6258678436279297,0.9270638227462769,2.6988041400909424,0.1082465574145317,0.9066964983940125,0.9066964983940125,0.0,249.19088745117188,256.0,45430.453125,0.0,4262.82470703125,1.0,281.2579345703125,284.2044372558594,291.22564697265625,294.1557312011719,293.1499938964844,293.1499938964844,280.95001220703125,36130.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688811779022217,3.688836097717285,9.079590199689846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.27197265625,0.0,1577.7620849609375,1895.4371337890625,0.0,4300.0,0.9140310287475586,1.0,0.0,3.0,1.0,0.0
12157260,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.783521294593811,0.3961149156093597,0.3620170354843139,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.8896505236625671,0.5877349972724915,0.5610690116882324,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.9990000128746032,0.8386610150337219,0.5853695869445801,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7714415788650513,0.3783058226108551,0.3641774654388428,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.6716951131820679,0.2467003017663955,1.139822483062744,284.557861328125,284.95001220703125,298.729736328125,288.1781005859375,297.59649658203125,297.20880126953125,285.5565490722656,1.0,0.702934741973877,0.3441510796546936,0.3441510796546936,1.0,1.0,-3.6180062294006334,0.9236835837364196,2.6943225860595703,0.1067444309592247,0.8999372124671936,0.8999372124671936,0.0,253.67495727539065,259.0,46458.99609375,0.0,4269.4580078125,1.0,280.9579467773437,283.98260498046875,291.2509460449219,294.23486328125,293.1499938964844,293.1499938964844,280.6499938964844,36397.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6747243404388414,3.674748659133911,9.010373673845606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4833984375,0.0,1563.84228515625,1895.4371337890625,0.0,4300.0,0.9110580086708068,1.0,0.0,3.0,1.0,0.0
12157320,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.783521294593811,0.3961149156093597,0.3620170354843139,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.8896505236625671,0.5877349972724915,0.5610690116882324,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.9990000128746032,0.8386610150337219,0.5853695869445801,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7714415788650513,0.3783058226108551,0.3641774654388428,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.6716951131820679,0.2467003017663955,1.139822483062744,284.557861328125,284.95001220703125,298.729736328125,288.1781005859375,297.59649658203125,297.20880126953125,285.5565490722656,1.0,0.702934741973877,0.3441510796546936,0.3441510796546936,1.0,1.0,-3.6180062294006334,0.9236835837364196,2.6943225860595703,0.1067444309592247,0.8999372124671936,0.8999372124671936,0.0,253.67495727539065,259.0,46458.99609375,0.0,4269.4580078125,1.0,280.9579467773437,283.98260498046875,291.2509460449219,294.23486328125,293.1499938964844,293.1499938964844,280.6499938964844,36397.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6747243404388414,3.674748659133911,9.010373673845606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4833984375,0.0,1563.84228515625,1895.4371337890625,0.0,4300.0,0.9110580086708068,1.0,0.0,3.0,1.0,0.0
12157380,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7762845754623413,0.3923197984695434,0.3589736521244049,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.8818797469139099,0.5832308530807495,0.5572314262390137,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9953247904777528,0.8361860513687134,0.5855475068092346,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.7652027606964111,0.3758124113082886,0.3621977269649505,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.665482759475708,0.2443340569734573,1.130982518196106,284.3706970214844,284.95001220703125,298.7069396972656,288.1734619140625,297.5625305175781,297.1720886230469,285.3691711425781,1.0,0.7028874754905701,0.3438570201396942,0.3438570201396942,1.0,1.0,-3.596975564956665,0.9163206815719604,2.680654764175415,0.1043082103133201,0.8906587958335876,0.8906587958335876,0.0,259.1412353515625,262.0,47316.98828125,0.0,4246.8330078125,1.0,280.6581115722656,283.759765625,291.2904663085937,294.3294982910156,293.1499938964844,293.1499938964844,280.95001220703125,36692.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649715185165405,3.649739265441896,8.888146680874343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.775390625,0.0,1538.03515625,1895.4371337890625,0.0,4300.0,0.90566748380661,1.0,0.0,3.0,1.0,0.0
12157440,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7762845754623413,0.3923197984695434,0.3589736521244049,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.8818797469139099,0.5832308530807495,0.5572314262390137,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9953247904777528,0.8361860513687134,0.5855475068092346,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.7652027606964111,0.3758124113082886,0.3621977269649505,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.665482759475708,0.2443340569734573,1.130982518196106,284.3706970214844,284.95001220703125,298.7069396972656,288.1734619140625,297.5625305175781,297.1720886230469,285.3691711425781,1.0,0.7028874754905701,0.3438570201396942,0.3438570201396942,1.0,1.0,-3.596975564956665,0.9163206815719604,2.680654764175415,0.1043082103133201,0.8906587958335876,0.8906587958335876,0.0,259.1412353515625,262.0,47316.98828125,0.0,4246.8330078125,1.0,280.6581115722656,283.759765625,291.2904663085937,294.3294982910156,293.1499938964844,293.1499938964844,280.95001220703125,36692.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649715185165405,3.649739265441896,8.888146680874343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.775390625,0.0,1538.03515625,1895.4371337890625,0.0,4300.0,0.90566748380661,1.0,0.0,3.0,1.0,0.0
12157500,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.7731875777244568,0.3909367322921753,0.3575380444526672,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8785435557365417,0.5814610123634338,0.5553742051124573,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.99321848154068,0.8361963033676147,0.5852001905441284,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.7625318169593811,0.3748611509799957,0.3612082302570343,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.6627388596534729,0.2433187514543533,1.1263173818588257,284.4835205078125,284.95001220703125,298.6946105957031,288.1707458496094,297.552001953125,297.1626892089844,285.4889221191406,1.0,0.7025719285011292,0.3437100052833557,0.3437100052833557,1.0,1.0,-3.5857510566711426,0.9124311804771424,2.6733200550079346,0.1028657928109169,0.8886329531669617,0.8886329531669617,0.0,261.3564147949219,262.0,46119.86328125,0.0,4230.6015625,1.0,280.90118408203125,283.9154052734375,291.2085266113281,294.0966186523437,293.1499938964844,293.1499938964844,280.95001220703125,36674.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6366474628448486,3.636671543121338,8.824613928481995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.82373046875,0.0,1523.390625,1895.4371337890625,0.0,4300.0,0.902791142463684,1.0,0.0,3.0,1.0,0.0
12157560,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.771297037601471,0.3900800943374634,0.3566571176052093,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.8764302730560303,0.5802343487739563,0.5540940165519714,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.9921708106994628,0.8370203375816345,0.5856072306632996,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7609038949012756,0.3743049502372741,0.3606019616127014,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.6609500050544739,0.2426056861877441,1.1228764057159424,284.52105712890625,284.95001220703125,298.681640625,288.1678161621094,297.5467834472656,297.1602783203125,285.5218505859375,1.0,0.702397882938385,0.3437084853649139,0.3437084853649139,1.0,1.0,-3.578763723373413,0.910268783569336,2.668494939804077,0.1022048667073249,0.886184811592102,0.886184811592102,0.0,262.733642578125,265.0,45842.11328125,0.0,4220.49755859375,1.0,280.9421691894531,283.9617614746094,291.1745910644531,294.07867431640625,293.1499938964844,293.1499938964844,281.25,36645.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624993801116944,3.6250176429748535,8.768146813054045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.84326171875,0.0,1510.32421875,1895.4371337890625,0.0,4300.0,0.9001452922821045,1.0,0.0,3.0,1.0,0.0
