time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157620,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7690693736076355,0.3892052173614502,0.3557239770889282,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8737973570823669,0.5787190794944763,0.5524837970733643,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.9913947582244872,0.8398211598396301,0.5873571634292603,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.7590712308883667,0.3739374279975891,0.3601167201995849,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.6587781310081482,0.2418141663074493,1.1188111305236816,284.6951599121094,284.95001220703125,298.6538391113281,288.1611328125,297.54376220703125,297.1658020019531,285.6962890625,1.0,0.7025550007820129,0.3437055051326751,0.3437055051326751,1.0,1.0,-3.572323799133301,0.908295512199402,2.6640284061431885,0.1016670241951942,0.8842445015907288,0.8842445015907288,0.0,264.5898132324219,268.0,44476.390625,0.0,4214.79443359375,1.0,281.2414855957031,284.1856689453125,291.11553955078125,293.9123229980469,293.1499938964844,293.1499938964844,281.54998779296875,36482.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875768423080444,1.0,0.0,0.0,3.60642671585083,3.606450319290161,8.678556469021714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.73388671875,0.0,1488.79296875,1895.4371337890625,0.0,4194.228515625,0.8958969712257385,1.0,0.0,3.0,1.0,0.0
12157680,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7690693736076355,0.3892052173614502,0.3557239770889282,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8737973570823669,0.5787190794944763,0.5524837970733643,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.9913947582244872,0.8398211598396301,0.5873571634292603,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.7590712308883667,0.3739374279975891,0.3601167201995849,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.6587781310081482,0.2418141663074493,1.1188111305236816,284.6951599121094,284.95001220703125,298.6538391113281,288.1611328125,297.54376220703125,297.1658020019531,285.6962890625,1.0,0.7025550007820129,0.3437055051326751,0.3437055051326751,1.0,1.0,-3.572323799133301,0.908295512199402,2.6640284061431885,0.1016670241951942,0.8842445015907288,0.8842445015907288,0.0,264.5898132324219,268.0,44476.390625,0.0,4214.79443359375,1.0,281.2414855957031,284.1856689453125,291.11553955078125,293.9123229980469,293.1499938964844,293.1499938964844,281.54998779296875,36482.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875768423080444,1.0,0.0,0.0,3.60642671585083,3.606450319290161,8.678556469021714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.73388671875,0.0,1488.79296875,1895.4371337890625,0.0,4194.228515625,0.8958969712257385,1.0,0.0,3.0,1.0,0.0
12157740,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.76775062084198,0.3889592587947845,0.3554432988166809,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.872090756893158,0.5779505372047424,0.5516752004623413,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.9913271069526672,0.8434054255485535,0.5897539258003235,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7581217288970947,0.3742085099220276,0.3603019416332245,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.657566249370575,0.2416114658117294,1.117613434791565,284.8807373046875,284.95001220703125,298.62353515625,288.1533508300781,297.5455322265625,297.1784973144531,285.88201904296875,1.0,0.7034258246421814,0.343702495098114,0.343702495098114,1.0,1.0,-3.572672367095948,0.9083881974220276,2.6642842292785645,0.1017770767211914,0.8848598599433899,0.8848598599433899,0.0,266.1908264160156,271.0,43349.46484375,0.0,4225.4931640625,1.0,281.54132080078125,284.418701171875,291.0982666015625,293.8129577636719,293.1499938964844,293.1499938964844,281.8500061035156,36251.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735409021377563,1.0,0.0,0.0,3.5963592529296875,3.5963828563690186,8.630171919321583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.99169921875,0.0,1476.16064453125,1895.4371337890625,0.0,4072.3291015625,0.8934928774833679,1.0,0.0,3.0,1.0,0.0
12157800,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.76775062084198,0.3889592587947845,0.3554432988166809,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.872090756893158,0.5779505372047424,0.5516752004623413,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.9913271069526672,0.8434054255485535,0.5897539258003235,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7581217288970947,0.3742085099220276,0.3603019416332245,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.657566249370575,0.2416114658117294,1.117613434791565,284.8807373046875,284.95001220703125,298.62353515625,288.1533508300781,297.5455322265625,297.1784973144531,285.88201904296875,1.0,0.7034258246421814,0.343702495098114,0.343702495098114,1.0,1.0,-3.572672367095948,0.9083881974220276,2.6642842292785645,0.1017770767211914,0.8848598599433899,0.8848598599433899,0.0,266.1908264160156,271.0,43349.46484375,0.0,4225.4931640625,1.0,281.54132080078125,284.418701171875,291.0982666015625,293.8129577636719,293.1499938964844,293.1499938964844,281.8500061035156,36251.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735409021377563,1.0,0.0,0.0,3.5963592529296875,3.5963828563690186,8.630171919321583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.99169921875,0.0,1476.16064453125,1895.4371337890625,0.0,4072.3291015625,0.8934928774833679,1.0,0.0,3.0,1.0,0.0
12157860,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06939697265625,0.7667374610900879,0.3890864849090576,0.3555423319339752,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.8706765174865723,0.5776340961456299,0.5513468980789185,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.991440773010254,0.8474525213241577,0.5925122499465942,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.757490336894989,0.3748760521411896,0.3609083592891693,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688781738281,0.6567593812942505,0.2417825758457183,1.1183006763458252,285.0696105957031,284.95001220703125,298.5906982421875,288.1444702148437,297.5490417480469,297.1944580078125,286.07086181640625,1.0,0.7049002647399902,0.3435330390930176,0.3435330390930176,1.0,1.0,-3.5772671699523926,0.909258246421814,2.668008804321289,0.101780742406845,0.8880340456962585,0.8880340456962585,0.0,267.9703063964844,274.0,42355.4609375,0.0,4248.55615234375,1.0,281.8412780761719,284.65289306640625,291.09527587890625,293.7449645996094,293.1499938964844,293.1499938964844,282.1499938964844,35985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960991144180298,1.0,0.0,0.0,3.59624981880188,3.596273183822632,8.629646117697121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.90771484375,0.0,1474.0797119140625,1895.4371337890625,0.0,3961.415771484375,0.8932804465293884,1.0,0.0,3.0,1.0,0.0
12157920,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06939697265625,0.7667374610900879,0.3890864849090576,0.3555423319339752,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.8706765174865723,0.5776340961456299,0.5513468980789185,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.991440773010254,0.8474525213241577,0.5925122499465942,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.757490336894989,0.3748760521411896,0.3609083592891693,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688781738281,0.6567593812942505,0.2417825758457183,1.1183006763458252,285.0696105957031,284.95001220703125,298.5906982421875,288.1444702148437,297.5490417480469,297.1944580078125,286.07086181640625,1.0,0.7049002647399902,0.3435330390930176,0.3435330390930176,1.0,1.0,-3.5772671699523926,0.909258246421814,2.668008804321289,0.101780742406845,0.8880340456962585,0.8880340456962585,0.0,267.9703063964844,274.0,42355.4609375,0.0,4248.55615234375,1.0,281.8412780761719,284.65289306640625,291.09527587890625,293.7449645996094,293.1499938964844,293.1499938964844,282.1499938964844,35985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960991144180298,1.0,0.0,0.0,3.59624981880188,3.596273183822632,8.629646117697121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.90771484375,0.0,1474.0797119140625,1895.4371337890625,0.0,3961.415771484375,0.8932804465293884,1.0,0.0,3.0,1.0,0.0
12157980,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7657956480979919,0.3894379138946533,0.3558741509914398,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8693128824234009,0.5775954127311707,0.5513178706169128,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.9915458559989928,0.8517856597900391,0.5954949855804443,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7569455504417419,0.3757881820201874,0.3617807030677795,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.6561043858528137,0.2421800047159195,1.1201726198196411,285.2558898925781,284.95001220703125,298.55535888671875,288.1344299316406,297.5528259277344,297.2116394042969,286.25701904296875,1.0,0.7068312764167786,0.3433635532855987,0.3433635532855987,1.0,1.0,-3.5845189094543457,0.910917103290558,2.673601627349853,0.1020272597670555,0.8936754465103149,0.8936754465103149,0.0,270.0356140136719,277.0,41409.7109375,0.0,4280.51025390625,1.0,282.1413269042969,284.88262939453125,291.092041015625,293.6833801269531,293.1499938964844,293.1499938964844,282.45001220703125,35709.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498924016952516,1.0,0.0,0.0,3.6064512729644775,3.6064746379852295,8.678674703332945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.212890625,0.0,1483.1114501953125,1895.4371337890625,0.0,3861.99267578125,0.8953625559806824,1.0,0.0,3.0,1.0,0.0
12158040,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7657956480979919,0.3894379138946533,0.3558741509914398,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8693128824234009,0.5775954127311707,0.5513178706169128,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.9915458559989928,0.8517856597900391,0.5954949855804443,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7569455504417419,0.3757881820201874,0.3617807030677795,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.6561043858528137,0.2421800047159195,1.1201726198196411,285.2558898925781,284.95001220703125,298.55535888671875,288.1344299316406,297.5528259277344,297.2116394042969,286.25701904296875,1.0,0.7068312764167786,0.3433635532855987,0.3433635532855987,1.0,1.0,-3.5845189094543457,0.910917103290558,2.673601627349853,0.1020272597670555,0.8936754465103149,0.8936754465103149,0.0,270.0356140136719,277.0,41409.7109375,0.0,4280.51025390625,1.0,282.1413269042969,284.88262939453125,291.092041015625,293.6833801269531,293.1499938964844,293.1499938964844,282.45001220703125,35709.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498924016952516,1.0,0.0,0.0,3.6064512729644775,3.6064746379852295,8.678674703332945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.212890625,0.0,1483.1114501953125,1895.4371337890625,0.0,3861.99267578125,0.8953625559806824,1.0,0.0,3.0,1.0,0.0
12158100,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.7652451395988464,0.3896609842777252,0.356054812669754,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.8685458302497864,0.5776377320289612,0.5513355731964111,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.9915037751197816,0.8540209531784058,0.5969879627227783,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.7566115260124207,0.3762975335121155,0.3622561693191528,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.6557388305664062,0.2424253821372985,1.1213148832321167,285.39422607421875,284.95001220703125,298.5367736816406,288.12896728515625,297.5544128417969,297.2200927734375,286.4007263183594,1.0,0.7079113721847534,0.3432788252830505,0.3432788252830505,1.0,1.0,-3.588498830795288,0.9118527173995972,2.6766459941864014,0.1021936014294624,0.8979874849319458,0.8979874849319458,0.0,271.22613525390625,277.0,40548.703125,0.0,4298.44580078125,1.0,282.39764404296875,285.05975341796875,291.0646057128906,293.5555419921875,293.1499938964844,293.1499938964844,282.45001220703125,35557.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423890709877014,1.0,0.0,0.0,3.615259885787964,3.615283489227295,8.721121957933065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.576171875,0.0,1491.5810546875,1895.4371337890625,0.0,3794.145751953125,0.8972558379173279,1.0,0.0,3.0,1.0,0.0
12158160,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388427734375,0.7648648023605347,0.389946311712265,0.356363296508789,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.8679441213607788,0.5777595639228821,0.5514950752258301,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391784667969,0.9916075468063354,0.8563330173492432,0.5986379384994507,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388122558594,0.7564200162887573,0.376865804195404,0.3628302216529846,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.6555073857307434,0.2427204549312591,1.122791409492493,285.4389953613281,284.95001220703125,298.5175170898437,288.1231994628906,297.5555419921875,297.22833251953125,286.44000244140625,1.0,0.7090914249420166,0.3431029617786407,0.3431029617786407,1.0,1.0,-3.593512773513794,0.9128289222717284,2.680683851242065,0.1021694466471672,0.9017379283905028,0.9017379283905028,0.0,272.3556213378906,280.0,40495.68359375,0.0,4318.8212890625,1.0,282.44158935546875,285.107666015625,291.08502197265625,293.6209716796875,293.1499938964844,293.1499938964844,282.1499938964844,35440.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939625084400177,1.0,0.0,0.0,3.626721382141113,3.626744985580444,8.776506206231716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.80859375,0.0,1503.2669677734375,1895.4371337890625,0.0,3769.035400390625,0.8997026681900024,1.0,0.0,3.0,1.0,0.0
12158220,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.7621013522148132,0.3886337876319885,0.3558789491653442,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.864764928817749,0.5761204361915588,0.5506976842880249,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.9899531006813048,0.8580857515335083,0.6005745530128479,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.7543386816978455,0.3766738474369049,0.3632212579250335,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.6535132527351379,0.2423572540283203,1.123362421989441,285.2638854980469,284.95001220703125,298.4771728515625,288.1107177734375,297.5399475097656,297.22174072265625,286.2623291015625,1.0,0.7110998034477234,0.3427512347698211,0.3427512347698211,1.0,1.0,-3.5954790115356445,0.9122767448425292,2.6832022666931152,0.1016983166337013,0.904505729675293,0.904505729675293,0.0,276.1097106933594,283.0,41535.609375,0.0,4347.14306640625,1.0,282.15789794921875,284.8852233886719,291.1673583984375,293.8382263183594,293.1499938964844,293.1499938964844,281.8500061035156,35528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554610252380372,1.0,0.0,0.0,3.645017385482788,3.645041227340698,8.865280847203394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.63037109375,0.0,1524.11083984375,1895.4371337890625,0.0,3912.023193359375,0.9038271307945251,1.0,0.0,3.0,1.0,0.0
12158280,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.7621013522148132,0.3886337876319885,0.3558789491653442,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.864764928817749,0.5761204361915588,0.5506976842880249,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.9899531006813048,0.8580857515335083,0.6005745530128479,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.7543386816978455,0.3766738474369049,0.3632212579250335,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.6535132527351379,0.2423572540283203,1.123362421989441,285.2638854980469,284.95001220703125,298.4771728515625,288.1107177734375,297.5399475097656,297.22174072265625,286.2623291015625,1.0,0.7110998034477234,0.3427512347698211,0.3427512347698211,1.0,1.0,-3.5954790115356445,0.9122767448425292,2.6832022666931152,0.1016983166337013,0.904505729675293,0.904505729675293,0.0,276.1097106933594,283.0,41535.609375,0.0,4347.14306640625,1.0,282.15789794921875,284.8852233886719,291.1673583984375,293.8382263183594,293.1499938964844,293.1499938964844,281.8500061035156,35528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554610252380372,1.0,0.0,0.0,3.645017385482788,3.645041227340698,8.865280847203394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.63037109375,0.0,1524.11083984375,1895.4371337890625,0.0,3912.023193359375,0.9038271307945251,1.0,0.0,3.0,1.0,0.0
12158340,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.7569751143455505,0.385697990655899,0.3537640571594238,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.8592281341552734,0.5726656317710876,0.5480408072471619,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.986093521118164,0.8576496839523315,0.6007354259490967,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7501382231712341,0.3750669956207275,0.3622257113456726,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.6494487524032593,0.2408123761415481,1.1187294721603394,285.0604858398437,284.95001220703125,298.434326171875,288.096923828125,297.5099182128906,297.1969299316406,286.05859375,1.0,0.711995005607605,0.342399537563324,0.342399537563324,1.0,1.0,-3.583176374435425,0.9073904156684875,2.675786018371582,0.1000141948461532,0.9043089747428894,0.9043089747428894,0.0,281.2327880859375,286.0,42439.73046875,0.0,4345.43896484375,1.0,281.85821533203125,284.6369323730469,291.1629333496094,293.9131774902344,293.1499938964844,293.1499938964844,281.54998779296875,35726.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972145140171051,1.0,0.0,0.0,3.655867099761963,3.655891180038452,8.918136131796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.21142578125,0.0,1537.6563720703125,1895.4371337890625,0.0,4060.078857421875,0.9063823223114014,1.0,0.0,3.0,1.0,0.0
12158400,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.7569751143455505,0.385697990655899,0.3537640571594238,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.8592281341552734,0.5726656317710876,0.5480408072471619,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.986093521118164,0.8576496839523315,0.6007354259490967,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7501382231712341,0.3750669956207275,0.3622257113456726,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.6494487524032593,0.2408123761415481,1.1187294721603394,285.0604858398437,284.95001220703125,298.434326171875,288.096923828125,297.5099182128906,297.1969299316406,286.05859375,1.0,0.711995005607605,0.342399537563324,0.342399537563324,1.0,1.0,-3.583176374435425,0.9073904156684875,2.675786018371582,0.1000141948461532,0.9043089747428894,0.9043089747428894,0.0,281.2327880859375,286.0,42439.73046875,0.0,4345.43896484375,1.0,281.85821533203125,284.6369323730469,291.1629333496094,293.9131774902344,293.1499938964844,293.1499938964844,281.54998779296875,35726.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972145140171051,1.0,0.0,0.0,3.655867099761963,3.655891180038452,8.918136131796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.21142578125,0.0,1537.6563720703125,1895.4371337890625,0.0,4060.078857421875,0.9063823223114014,1.0,0.0,3.0,1.0,0.0
12158460,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.7512116432189941,0.3819650709629059,0.3508146703243255,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.8530825972557068,0.5682616233825684,0.5443543791770935,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.98148912191391,0.8561652302742004,0.6000538468360901,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.745276689529419,0.3726231455802917,0.3603445291519165,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.64460289478302,0.2384840995073318,1.1102533340454102,284.8511047363281,284.95001220703125,298.3889465332031,288.0818176269531,297.4748229980469,297.16607666015625,285.8490905761719,1.0,0.7118197679519653,0.3422137200832367,0.3422137200832367,1.0,1.0,-3.5619237422943115,0.9003016352653503,2.6616222858428955,0.098058596253395,0.9012710452079772,0.9012710452079772,0.0,286.3632507324219,289.0,43215.203125,0.0,4319.806640625,1.0,281.55816650390625,284.38641357421875,291.1322631835937,293.9361572265625,293.1499938964844,293.1499938964844,281.25,35980.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849263429641724,1.0,0.0,0.0,3.6573407649993896,3.657364845275879,8.92532682428282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.18505859375,0.0,1541.2020263671875,1895.4371337890625,0.0,4171.39599609375,0.9068816304206848,1.0,0.0,3.0,1.0,0.0
12158520,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.7512116432189941,0.3819650709629059,0.3508146703243255,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.8530825972557068,0.5682616233825684,0.5443543791770935,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.98148912191391,0.8561652302742004,0.6000538468360901,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.745276689529419,0.3726231455802917,0.3603445291519165,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.64460289478302,0.2384840995073318,1.1102533340454102,284.8511047363281,284.95001220703125,298.3889465332031,288.0818176269531,297.4748229980469,297.16607666015625,285.8490905761719,1.0,0.7118197679519653,0.3422137200832367,0.3422137200832367,1.0,1.0,-3.5619237422943115,0.9003016352653503,2.6616222858428955,0.098058596253395,0.9012710452079772,0.9012710452079772,0.0,286.3632507324219,289.0,43215.203125,0.0,4319.806640625,1.0,281.55816650390625,284.38641357421875,291.1322631835937,293.9361572265625,293.1499938964844,293.1499938964844,281.25,35980.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849263429641724,1.0,0.0,0.0,3.6573407649993896,3.657364845275879,8.92532682428282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.18505859375,0.0,1541.2020263671875,1895.4371337890625,0.0,4171.39599609375,0.9068816304206848,1.0,0.0,3.0,1.0,0.0
12158580,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.745446503162384,0.3777962028980255,0.3474025130271911,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.8469771146774292,0.5633082389831543,0.5400678515434265,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.976682186126709,0.8540502190589905,0.5988753437995911,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7403424978256226,0.3696811497211456,0.3579185307025909,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.6395628452301025,0.235662430524826,1.0992426872253418,284.64697265625,284.95001220703125,298.341064453125,288.0653381347656,297.4380187988281,297.1338806152344,285.64501953125,1.0,0.7108006477355957,0.3420279026031494,0.3420279026031494,1.0,1.0,-3.535087823867798,0.8915309906005859,2.643556833267212,0.0956257134675979,0.895540177822113,0.895540177822113,0.0,291.0769958496094,277.0,44002.515625,0.0,4277.052734375,1.0,281.2582092285156,284.1448059082031,291.10284423828125,293.9537048339844,293.1499938964844,293.1499938964844,281.54998779296875,36265.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948467016220092,1.0,0.0,0.0,3.648195743560791,3.64821982383728,8.880748509909608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.919921875,0.0,1533.1474609375,1895.4371337890625,0.0,4256.38037109375,0.9050312042236328,1.0,0.0,3.0,1.0,0.0
12158640,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.745446503162384,0.3777962028980255,0.3474025130271911,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.8469771146774292,0.5633082389831543,0.5400678515434265,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.976682186126709,0.8540502190589905,0.5988753437995911,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7403424978256226,0.3696811497211456,0.3579185307025909,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.6395628452301025,0.235662430524826,1.0992426872253418,284.64697265625,284.95001220703125,298.341064453125,288.0653381347656,297.4380187988281,297.1338806152344,285.64501953125,1.0,0.7108006477355957,0.3420279026031494,0.3420279026031494,1.0,1.0,-3.535087823867798,0.8915309906005859,2.643556833267212,0.0956257134675979,0.895540177822113,0.895540177822113,0.0,291.0769958496094,277.0,44002.515625,0.0,4277.052734375,1.0,281.2582092285156,284.1448059082031,291.10284423828125,293.9537048339844,293.1499938964844,293.1499938964844,281.54998779296875,36265.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948467016220092,1.0,0.0,0.0,3.648195743560791,3.64821982383728,8.880748509909608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.919921875,0.0,1533.1474609375,1895.4371337890625,0.0,4256.38037109375,0.9050312042236328,1.0,0.0,3.0,1.0,0.0
12158700,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7444289922714233,0.3762325048446655,0.3456959426403045,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.8460448384284973,0.561314582824707,0.5378867387771606,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.9766008853912354,0.8538384437561035,0.5983541011810303,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.7396329641342163,0.3685137927532196,0.3566062152385711,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.6385267376899719,0.2344200164079666,1.0930126905441284,284.7545471191406,284.95001220703125,298.316162109375,288.0565795898437,297.4248046875,297.125,285.75994873046875,1.0,0.7083656191825867,0.3419350087642669,0.3419350087642669,1.0,1.0,-3.520707130432129,0.8868547081947327,2.633852481842041,0.0942489057779312,0.895265519618988,0.895265519618988,0.0,290.1643371582031,277.0,42830.87890625,0.0,4233.66162109375,1.0,281.5012512207031,284.2947998046875,291.0116882324219,293.69940185546875,293.1499938964844,293.1499938964844,281.54998779296875,36245.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860785007476808,1.0,0.0,0.0,3.6431636810302734,3.643187761306762,8.856266049406258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.61328125,0.0,1527.4091796875,1895.4371337890625,0.0,4181.33203125,0.9039457440376282,1.0,0.0,3.0,1.0,0.0
12158760,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.7450678944587708,0.3752120435237884,0.3444996178150177,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.8468839526176453,0.5598750114440918,0.5362318754196167,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.9784973859786988,0.8543798327445984,0.5984643697738647,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7404316663742065,0.3677583932876587,0.3556357622146606,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.6388055086135864,0.2334855049848556,1.0877636671066284,284.7882080078125,284.95001220703125,298.2906799316406,288.0474548339844,297.4169006347656,297.1230773925781,285.7886047363281,1.0,0.7055153846740723,0.3420703411102295,0.3420703411102295,1.0,1.0,-3.5099215507507324,0.883947491645813,2.62597393989563,0.0937936380505561,0.8945629000663757,0.8945629000663757,0.0,287.0965576171875,265.0,42588.1171875,0.0,4187.02783203125,1.0,281.5421142578125,284.3366394042969,290.9918212890625,293.68756103515625,293.1499938964844,293.1499938964844,281.8500061035156,36214.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97951477766037,1.0,0.0,0.0,3.639565706253052,3.639589786529541,8.838782150633051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.43603515625,0.0,1523.1949462890625,1895.4371337890625,0.0,4124.50439453125,0.9030969142913818,1.0,0.0,3.0,1.0,0.0
12158820,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7490476965904236,0.3740903437137604,0.3429174423217773,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8514979481697083,0.5580015182495117,0.5338389873504639,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.9851273894309998,0.8566262722015381,0.5995141267776489,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7445975542068481,0.3670624494552612,0.3543939888477325,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.6416856646537781,0.2322961837053299,1.079826593399048,284.96063232421875,284.95001220703125,298.2377624511719,288.0281066894531,297.40875244140625,297.1298828125,285.9613037109375,1.0,0.6991350650787354,0.3423410058021545,0.3423410058021545,1.0,1.0,-3.495351552963257,0.8803489804267883,2.6150026321411133,0.0935940220952034,0.896169900894165,0.896169900894165,0.0,277.7865600585937,253.0,41387.80078125,0.0,4093.603271484375,1.0,281.8416442871094,284.5588684082031,290.9569396972656,293.5566101074219,293.1499938964844,293.1499938964844,282.1499938964844,36051.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961834728717804,1.0,0.0,0.0,3.637099981307984,3.6371238231658936,8.826809789752588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.8720703125,0.0,1519.248291015625,1895.4371337890625,0.0,3968.924072265625,0.9024419188499452,1.0,0.0,3.0,1.0,0.0
12158880,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7490476965904236,0.3740903437137604,0.3429174423217773,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8514979481697083,0.5580015182495117,0.5338389873504639,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.9851273894309998,0.8566262722015381,0.5995141267776489,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7445975542068481,0.3670624494552612,0.3543939888477325,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.6416856646537781,0.2322961837053299,1.079826593399048,284.96063232421875,284.95001220703125,298.2377624511719,288.0281066894531,297.40875244140625,297.1298828125,285.9613037109375,1.0,0.6991350650787354,0.3423410058021545,0.3423410058021545,1.0,1.0,-3.495351552963257,0.8803489804267883,2.6150026321411133,0.0935940220952034,0.896169900894165,0.896169900894165,0.0,277.7865600585937,253.0,41387.80078125,0.0,4093.603271484375,1.0,281.8416442871094,284.5588684082031,290.9569396972656,293.5566101074219,293.1499938964844,293.1499938964844,282.1499938964844,36051.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961834728717804,1.0,0.0,0.0,3.637099981307984,3.6371238231658936,8.826809789752588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.8720703125,0.0,1519.248291015625,1895.4371337890625,0.0,3968.924072265625,0.9024419188499452,1.0,0.0,3.0,1.0,0.0
12158940,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.7553092241287231,0.3736335933208465,0.3419779241085052,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.8586180210113525,0.5569009184837341,0.5322262048721313,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.9934500455856324,0.8596279621124268,0.6011590957641602,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.7510085105895996,0.3670453727245331,0.3538106679916382,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.6466572880744934,0.2317355573177337,1.0746482610702517,285.1368103027344,284.95001220703125,298.1823425292969,288.0072631835937,297.4053039550781,297.1436767578125,286.1375732421875,1.0,0.6925230026245117,0.342611700296402,0.342611700296402,1.0,1.0,-3.487324476242065,0.878738522529602,2.608585834503174,0.0939728394150734,0.9001563191413879,0.9001563191413879,0.0,266.4290771484375,241.0,40280.921875,0.0,4005.35107421875,1.0,282.14166259765625,284.7822570800781,290.94537353515625,293.4717102050781,293.1499938964844,293.1499938964844,282.45001220703125,35839.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946624517440796,1.0,0.0,0.0,3.642505645751953,3.6425294876098633,8.853066901792772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.0439453125,0.0,1523.650146484375,1895.4371337890625,0.0,3832.502685546875,0.9035078883171082,1.0,0.0,3.0,1.0,0.0
12159000,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.7553092241287231,0.3736335933208465,0.3419779241085052,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.8586180210113525,0.5569009184837341,0.5322262048721313,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.9934500455856324,0.8596279621124268,0.6011590957641602,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.7510085105895996,0.3670453727245331,0.3538106679916382,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.6466572880744934,0.2317355573177337,1.0746482610702517,285.1368103027344,284.95001220703125,298.1823425292969,288.0072631835937,297.4053039550781,297.1436767578125,286.1375732421875,1.0,0.6925230026245117,0.342611700296402,0.342611700296402,1.0,1.0,-3.487324476242065,0.878738522529602,2.608585834503174,0.0939728394150734,0.9001563191413879,0.9001563191413879,0.0,266.4290771484375,241.0,40280.921875,0.0,4005.35107421875,1.0,282.14166259765625,284.7822570800781,290.94537353515625,293.4717102050781,293.1499938964844,293.1499938964844,282.45001220703125,35839.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946624517440796,1.0,0.0,0.0,3.642505645751953,3.6425294876098633,8.853066901792772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.0439453125,0.0,1523.650146484375,1895.4371337890625,0.0,3832.502685546875,0.9035078883171082,1.0,0.0,3.0,1.0,0.0
12159060,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7624329924583435,0.3735108077526092,0.3413995206356048,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3117980957031,0.866655170917511,0.5562039017677307,0.5310660600662231,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118896484375,0.9990000128746032,0.8630958199501038,0.5990864634513855,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7583014369010925,0.3673742115497589,0.353625476360321,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.6525261402130127,0.2315420061349868,1.071397066116333,285.3117980957031,284.95001220703125,298.1244201660156,287.9848937988281,297.403076171875,297.16021728515625,286.3121643066406,1.0,0.6857478022575378,0.3426941931247711,0.3426941931247711,1.0,1.0,-3.47882080078125,0.8763984441757202,2.60242223739624,0.0939605385065078,0.9064778685569764,0.9064778685569764,0.0,255.0634765625,229.0,39201.84375,0.0,3916.00244140625,1.0,282.4417419433594,285.0022888183594,290.9333190917969,293.3948974609375,293.1499938964844,293.1499938964844,282.1499938964844,35608.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336189031600952,1.0,0.0,0.0,3.656529903411865,3.6565539836883545,8.921369953895919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1611328125,0.0,1537.5147705078125,1895.4371337890625,0.0,3714.266845703125,0.9064871072769164,1.0,0.0,3.0,1.0,0.0
12159120,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7624329924583435,0.3735108077526092,0.3413995206356048,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3117980957031,0.866655170917511,0.5562039017677307,0.5310660600662231,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118896484375,0.9990000128746032,0.8630958199501038,0.5990864634513855,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7583014369010925,0.3673742115497589,0.353625476360321,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.6525261402130127,0.2315420061349868,1.071397066116333,285.3117980957031,284.95001220703125,298.1244201660156,287.9848937988281,297.403076171875,297.16021728515625,286.3121643066406,1.0,0.6857478022575378,0.3426941931247711,0.3426941931247711,1.0,1.0,-3.47882080078125,0.8763984441757202,2.60242223739624,0.0939605385065078,0.9064778685569764,0.9064778685569764,0.0,255.0634765625,229.0,39201.84375,0.0,3916.00244140625,1.0,282.4417419433594,285.0022888183594,290.9333190917969,293.3948974609375,293.1499938964844,293.1499938964844,282.1499938964844,35608.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336189031600952,1.0,0.0,0.0,3.656529903411865,3.6565539836883545,8.921369953895919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1611328125,0.0,1537.5147705078125,1895.4371337890625,0.0,3714.266845703125,0.9064871072769164,1.0,0.0,3.0,1.0,0.0
12159180,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.7673207521438599,0.3716264963150024,0.3399513363838196,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.8723783493041992,0.5537559390068054,0.529032289981842,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.9990000128746032,0.8660551905632019,0.5852445363998413,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.763656497001648,0.3664714992046356,0.3528773784637451,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.6567718386650085,0.2305708825588226,1.0668902397155762,285.1175231933594,284.95001220703125,298.0639953613281,287.9609069824219,297.3903503417969,297.1640014648437,286.1153259277344,1.0,0.6775781512260437,0.3427766859531402,0.3427766859531402,1.0,1.0,-3.451484203338623,0.8682717680931091,2.583212375640869,0.0924271866679191,0.9071608781814576,0.9071608781814576,0.0,245.77957153320312,217.0,39953.69921875,0.0,3793.196533203125,1.0,282.15771484375,284.7658386230469,291.0085754394531,293.58953857421875,293.1499938964844,293.1499938964844,281.8500061035156,35726.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478212594985962,1.0,0.0,0.0,3.6675362586975098,3.667560338973999,8.975158607427147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.533203125,0.0,1550.7099609375,1895.4371337890625,0.0,3843.31298828125,0.909001886844635,1.0,0.0,3.0,1.0,0.0
12159240,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.7673207521438599,0.3716264963150024,0.3399513363838196,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.8723783493041992,0.5537559390068054,0.529032289981842,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.9990000128746032,0.8660551905632019,0.5852445363998413,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.763656497001648,0.3664714992046356,0.3528773784637451,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.6567718386650085,0.2305708825588226,1.0668902397155762,285.1175231933594,284.95001220703125,298.0639953613281,287.9609069824219,297.3903503417969,297.1640014648437,286.1153259277344,1.0,0.6775781512260437,0.3427766859531402,0.3427766859531402,1.0,1.0,-3.451484203338623,0.8682717680931091,2.583212375640869,0.0924271866679191,0.9071608781814576,0.9071608781814576,0.0,245.77957153320312,217.0,39953.69921875,0.0,3793.196533203125,1.0,282.15771484375,284.7658386230469,291.0085754394531,293.58953857421875,293.1499938964844,293.1499938964844,281.8500061035156,35726.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478212594985962,1.0,0.0,0.0,3.6675362586975098,3.667560338973999,8.975158607427147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.533203125,0.0,1550.7099609375,1895.4371337890625,0.0,3843.31298828125,0.909001886844635,1.0,0.0,3.0,1.0,0.0
12159300,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.7692844867706299,0.3700673878192901,0.3386123478412628,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8748405575752258,0.5518531799316406,0.5273280739784241,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.9990000128746032,0.8671860694885254,0.5785087943077087,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7659561634063721,0.365492045879364,0.3519836068153381,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.6585206985473633,0.2296958863735199,1.0628867149353027,284.9609680175781,284.95001220703125,298.0328369140625,287.9483337402344,297.37994384765625,297.160888671875,285.9527587890625,1.0,0.6729846000671387,0.3428179323673248,0.3428179323673248,1.0,1.0,-3.433838367462158,0.8629869818687439,2.570851325988769,0.0912714377045631,0.905705749988556,0.905705749988556,0.0,241.14895629882807,217.0,40688.05859375,0.0,3722.712890625,1.0,281.90069580078125,284.570556640625,291.0321655273437,293.7230529785156,293.1499938964844,293.1499938964844,281.8500061035156,35845.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958153247833252,1.0,0.0,0.0,3.670132637023926,3.670156717300415,8.98787050118699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.95751953125,0.0,1554.5206298828125,1895.4371337890625,0.0,3936.106689453125,0.9096261858940125,1.0,0.0,3.0,1.0,0.0
12159360,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.7709544897079468,0.3682456016540527,0.3369163572788238,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8770467042922974,0.5496349334716797,0.5252044796943665,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9990000128746032,0.8681182861328125,0.5719096660614014,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.7680022120475769,0.3642423450946808,0.3507576882839203,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.6600019931793213,0.2286013215780258,1.0576913356781006,284.8979797363281,284.95001220703125,298.0010681152344,287.9353332519531,297.3675537109375,297.1551818847656,285.8954772949219,1.0,0.6680518984794617,0.3429661691188812,0.3429661691188812,1.0,1.0,-3.4135892391204834,0.8572073578834534,2.556381940841675,0.0901901274919509,0.9046862125396729,0.9046862125396729,0.0,236.5261383056641,205.0,40596.2734375,0.0,3646.66015625,1.0,281.85797119140625,284.5062866210937,290.9932556152344,293.6378479003906,293.1499938964844,293.1499938964844,281.54998779296875,35949.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629656076431274,1.0,0.0,0.0,3.670155048370361,3.6701793670654297,8.987980208985391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.388671875,0.0,1555.33154296875,1895.4371337890625,0.0,3978.976806640625,0.9097317457199096,1.0,0.0,3.0,1.0,0.0
12159420,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.774345874786377,0.3641884326934814,0.3331386744976043,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.8815690279006958,0.5446556806564331,0.5204195976257324,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.9990000128746032,0.8697795867919922,0.5581912994384766,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.7720960974693298,0.3612459599971771,0.3478028774261474,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.662829577922821,0.225987359881401,1.045233130455017,284.6737365722656,284.95001220703125,297.93560791015625,287.9080810546875,297.3404541015625,297.1414794921875,285.67108154296875,1.0,0.6573476195335388,0.3432626724243164,0.3432626724243164,1.0,1.0,-3.368262767791748,0.8441773056983948,2.524085521697998,0.0875884443521499,0.8991836309432983,0.8991836309432983,0.0,226.9235382080078,193.0,41113.34375,0.0,3483.627685546875,1.0,281.55810546875,284.24578857421875,290.9501342773437,293.63287353515625,293.1499938964844,293.1499938964844,281.8500061035156,36231.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741419553756714,1.0,0.0,0.0,3.662399053573608,3.6624233722686768,8.950033247856481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.50634765625,0.0,1548.7418212890625,1895.4371337890625,0.0,4077.59765625,0.908183217048645,1.0,0.0,3.0,1.0,0.0
