time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159480,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.774345874786377,0.3641884326934814,0.3331386744976043,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.8815690279006958,0.5446556806564331,0.5204195976257324,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.9990000128746032,0.8697795867919922,0.5581912994384766,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.7720960974693298,0.3612459599971771,0.3478028774261474,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.662829577922821,0.225987359881401,1.045233130455017,284.6737365722656,284.95001220703125,297.93560791015625,287.9080810546875,297.3404541015625,297.1414794921875,285.67108154296875,1.0,0.6573476195335388,0.3432626724243164,0.3432626724243164,1.0,1.0,-3.368262767791748,0.8441773056983948,2.524085521697998,0.0875884443521499,0.8991836309432983,0.8991836309432983,0.0,226.9235382080078,193.0,41113.34375,0.0,3483.627685546875,1.0,281.55810546875,284.24578857421875,290.9501342773437,293.63287353515625,293.1499938964844,293.1499938964844,281.8500061035156,36231.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741419553756714,1.0,0.0,0.0,3.662399053573608,3.6624233722686768,8.950033247856481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.50634765625,0.0,1548.7418212890625,1895.4371337890625,0.0,4077.59765625,0.908183217048645,1.0,0.0,3.0,1.0,0.0
12159540,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.7786091566085815,0.3618985712528229,0.3303751051425934,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8868148326873779,0.5415008068084717,0.5167177319526672,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.9990000128746032,0.873586893081665,0.5446779131889343,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.7767325043678284,0.3593727946281433,0.3454399108886719,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.6661390662193298,0.224158838391304,1.0346914529800415,284.8104553222656,284.95001220703125,297.87774658203125,287.88348388671875,297.3305358886719,297.1478271484375,285.8110656738281,1.0,0.6476222276687622,0.3435157835483551,0.3435157835483551,1.0,1.0,-3.328710556030273,0.8327587842941284,2.4959516525268555,0.0851059779524803,0.898773729801178,0.898773729801178,0.0,217.88282775878903,193.0,39764.6171875,0.0,3340.798828125,1.0,281.8367614746094,284.432861328125,290.82147216796875,293.34625244140625,293.1499938964844,293.1499938964844,281.8500061035156,36179.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592098593711852,1.0,0.0,0.0,3.656079053878784,3.6561031341552734,8.919170113586006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.654296875,0.0,1541.289794921875,1895.4371337890625,0.0,3945.53955078125,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12159600,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.7796178460121155,0.3616014420986175,0.3300395905971527,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.8879916071891785,0.5410627126693726,0.5162293314933777,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.9990000128746032,0.8744668364524841,0.5420598387718201,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.7777726650238037,0.3591298758983612,0.3451361954212188,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.6669254302978516,0.2239069640636444,1.0332127809524536,284.8120422363281,284.95001220703125,297.8676452636719,287.879150390625,297.330078125,297.1506652832031,285.8118896484375,1.0,0.6459478735923767,0.3435591459274292,0.3435591459274292,1.0,1.0,-3.322427272796631,0.8309508562088013,2.49147629737854,0.0847223848104476,0.8985247015953064,0.8985247015953064,0.0,216.2146759033203,196.0,39689.3515625,0.0,3317.072509765625,1.0,281.8422241210937,284.4360656738281,290.81854248046875,293.3435363769531,293.1499938964844,293.1499938964844,282.1499938964844,36178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575555920600892,1.0,0.0,0.0,3.655142307281494,3.6551666259765625,8.914601039577974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.53955078125,0.0,1540.236328125,1895.4371337890625,0.0,3930.7666015625,0.9065535664558412,1.0,0.0,3.0,1.0,0.0
12159660,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.7833954691886902,0.3603457808494568,0.3284912109375,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8922784924507141,0.538930356502533,0.513746440410614,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9990000128746032,0.8814272284507751,0.5319297313690186,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7817326188087463,0.3581415712833404,0.3437722623348236,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.6697064638137817,0.2227332144975662,1.0260484218597412,284.9804382324219,284.95001220703125,297.79718017578125,287.84844970703125,297.33404541015625,297.1791076660156,285.9809875488281,1.0,0.639445960521698,0.3443893194198608,0.3443893194198608,1.0,1.0,-3.295114517211914,0.8249618411064148,2.4701526165008545,0.084696888923645,0.9003576636314392,0.9003576636314392,0.0,209.6865997314453,199.0,38443.796875,0.0,3218.958984375,1.0,282.14178466796875,284.6542663574219,290.7683410644531,293.19195556640625,293.1499938964844,293.1499938964844,281.8500061035156,36021.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378759264945984,1.0,0.0,0.0,3.653790473937988,3.6538145542144775,8.908007771424309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.228515625,0.0,1537.54833984375,1895.4371337890625,0.0,3753.113525390625,0.9061529040336608,1.0,0.0,3.0,1.0,0.0
12159720,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.7833954691886902,0.3603457808494568,0.3284912109375,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8922784924507141,0.538930356502533,0.513746440410614,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9990000128746032,0.8814272284507751,0.5319297313690186,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7817326188087463,0.3581415712833404,0.3437722623348236,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.6697064638137817,0.2227332144975662,1.0260484218597412,284.9804382324219,284.95001220703125,297.79718017578125,287.84844970703125,297.33404541015625,297.1791076660156,285.9809875488281,1.0,0.639445960521698,0.3443893194198608,0.3443893194198608,1.0,1.0,-3.295114517211914,0.8249618411064148,2.4701526165008545,0.084696888923645,0.9003576636314392,0.9003576636314392,0.0,209.6865997314453,199.0,38443.796875,0.0,3218.958984375,1.0,282.14178466796875,284.6542663574219,290.7683410644531,293.19195556640625,293.1499938964844,293.1499938964844,281.8500061035156,36021.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378759264945984,1.0,0.0,0.0,3.653790473937988,3.6538145542144775,8.908007771424309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.228515625,0.0,1537.54833984375,1895.4371337890625,0.0,3753.113525390625,0.9061529040336608,1.0,0.0,3.0,1.0,0.0
12159780,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.783699095249176,0.3578406870365143,0.3266214728355407,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8927597403526306,0.5356367230415344,0.5110458135604858,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.9990000128746032,0.8854348063468933,0.5283030271530151,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7824917435646057,0.3564203977584839,0.3424001336097717,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.6698592305183411,0.2211760580539703,1.0197161436080933,284.79248046875,284.95001220703125,297.72418212890625,287.81597900390625,297.3188781738281,297.18310546875,285.7906188964844,1.0,0.6357094645500183,0.3452194631099701,0.3452194631099701,1.0,1.0,-3.2759931087493896,0.8215082883834839,2.454484939575196,0.0856866762042045,0.896744966506958,0.896744966506958,0.0,206.98651123046875,202.0,39168.3125,0.0,3161.57373046875,1.0,281.8578186035156,284.4276123046875,290.84246826171875,293.3739318847656,293.1499938964844,293.1499938964844,282.1499938964844,36178.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475555419921876,1.0,0.0,0.0,3.64801287651062,3.648036956787109,8.879858341970248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.12744140625,0.0,1532.294189453125,1895.4371337890625,0.0,3840.913818359375,0.9049429893493652,1.0,0.0,3.0,1.0,0.0
12159840,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.783699095249176,0.3578406870365143,0.3266214728355407,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8927597403526306,0.5356367230415344,0.5110458135604858,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.9990000128746032,0.8854348063468933,0.5283030271530151,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7824917435646057,0.3564203977584839,0.3424001336097717,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.6698592305183411,0.2211760580539703,1.0197161436080933,284.79248046875,284.95001220703125,297.72418212890625,287.81597900390625,297.3188781738281,297.18310546875,285.7906188964844,1.0,0.6357094645500183,0.3452194631099701,0.3452194631099701,1.0,1.0,-3.2759931087493896,0.8215082883834839,2.454484939575196,0.0856866762042045,0.896744966506958,0.896744966506958,0.0,206.98651123046875,202.0,39168.3125,0.0,3161.57373046875,1.0,281.8578186035156,284.4276123046875,290.84246826171875,293.3739318847656,293.1499938964844,293.1499938964844,282.1499938964844,36178.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475555419921876,1.0,0.0,0.0,3.64801287651062,3.648036956787109,8.879858341970248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.12744140625,0.0,1532.294189453125,1895.4371337890625,0.0,3840.913818359375,0.9049429893493652,1.0,0.0,3.0,1.0,0.0
12159900,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7825959920883179,0.3566682040691376,0.3253844082355499,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8916444778442383,0.5340299010276794,0.5093541741371155,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.9990000128746032,0.8870344758033752,0.5284753441810608,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7816723585128784,0.3555454611778259,0.341462641954422,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.6688628196716309,0.2203462272882461,1.015722155570984,284.91168212890625,284.95001220703125,297.686767578125,287.799072265625,297.3095397949219,297.18292236328125,285.91815185546875,1.0,0.6344273090362549,0.3456345498561859,0.3456345498561859,1.0,1.0,-3.266744375228882,0.8198700547218323,2.4468743801116943,0.0861461088061332,0.8976264595985413,0.8976264595985413,0.0,206.6804656982422,202.0,38212.5859375,0.0,3139.608642578125,1.0,282.1012268066406,284.5891418457031,290.7592163085937,293.1519470214844,293.1499938964844,293.1499938964844,282.1499938964844,36115.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940232276916504,1.0,0.0,0.0,3.64566969871521,3.645693778991699,8.868454415278393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.68017578125,0.0,1529.2158203125,1895.4371337890625,0.0,3774.556396484375,0.9044286608695984,1.0,0.0,3.0,1.0,0.0
12159960,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.7817826271057129,0.3558610081672668,0.3245576918125152,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8907274007797241,0.532799482345581,0.5080831050872803,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.9990000128746032,0.8889244198799133,0.5287399888038635,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.7810257077217102,0.354939192533493,0.3408061861991882,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.6680091619491577,0.2196910083293914,1.012525200843811,284.9500427246094,284.95001220703125,297.6487121582031,287.7816772460937,297.302978515625,297.18682861328125,285.9506530761719,1.0,0.6335296034812927,0.3458764255046844,0.3458764255046844,1.0,1.0,-3.259901523590088,0.8184934854507446,2.441408157348633,0.0863128006458282,0.8980520367622375,0.8980520367622375,0.0,206.5253143310547,205.0,38025.15625,0.0,3123.8251953125,1.0,282.1422424316406,284.6330261230469,290.73907470703125,293.1522216796875,293.1499938964844,293.1499938964844,282.45001220703125,36049.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935428500175476,1.0,0.0,0.0,3.645407915115357,3.6454319953918457,8.867180554261722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.66650390625,0.0,1528.4385986328125,1895.4371337890625,0.0,3730.796630859375,0.904296338558197,1.0,0.0,3.0,1.0,0.0
12160020,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7802620530128479,0.3547954261302948,0.3234753310680389,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8888741731643677,0.5309668183326721,0.5062026381492615,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.9990000128746032,0.8931562900543213,0.5299925804138184,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7797695994377136,0.3542221784591675,0.3400047123432159,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.6663797497749329,0.2187367379665374,1.0078407526016235,285.1280822753906,284.95001220703125,297.5707092285156,287.7455139160156,297.293212890625,297.19970703125,286.1288757324219,1.0,0.6326695084571838,0.3463602066040039,0.3463602066040039,1.0,1.0,-3.251241445541382,0.8172290921211243,2.4340121746063232,0.0870311483740806,0.9019289016723632,0.9019289016723632,0.0,206.80812072753903,208.0,36941.859375,0.0,3106.586669921875,1.0,282.4417419433594,284.85791015625,290.6852111816406,293.0159606933594,293.1499938964844,293.1499938964844,282.1499938964844,35845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199230074882508,1.0,0.0,0.0,3.650552034378052,3.650576114654541,8.89222349087504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.556640625,0.0,1532.6302490234375,1895.4371337890625,0.0,3588.44775390625,0.9053115844726562,1.0,0.0,3.0,1.0,0.0
12160080,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7802620530128479,0.3547954261302948,0.3234753310680389,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8888741731643677,0.5309668183326721,0.5062026381492615,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.9990000128746032,0.8931562900543213,0.5299925804138184,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7797695994377136,0.3542221784591675,0.3400047123432159,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.6663797497749329,0.2187367379665374,1.0078407526016235,285.1280822753906,284.95001220703125,297.5707092285156,287.7455139160156,297.293212890625,297.19970703125,286.1288757324219,1.0,0.6326695084571838,0.3463602066040039,0.3463602066040039,1.0,1.0,-3.251241445541382,0.8172290921211243,2.4340121746063232,0.0870311483740806,0.9019289016723632,0.9019289016723632,0.0,206.80812072753903,208.0,36941.859375,0.0,3106.586669921875,1.0,282.4417419433594,284.85791015625,290.6852111816406,293.0159606933594,293.1499938964844,293.1499938964844,282.1499938964844,35845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199230074882508,1.0,0.0,0.0,3.650552034378052,3.650576114654541,8.89222349087504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.556640625,0.0,1532.6302490234375,1895.4371337890625,0.0,3588.44775390625,0.9053115844726562,1.0,0.0,3.0,1.0,0.0
12160140,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.7770348787307739,0.3523434400558471,0.3218155801296234,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.8852860331535339,0.5277853608131409,0.5037881731987,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9990000128746032,0.8947600722312927,0.5337338447570801,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.7770527005195618,0.3526036739349365,0.3389101922512054,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.6635332107543945,0.2172068208456039,1.0025101900100708,284.9418640136719,284.95001220703125,297.4902038574219,287.7074584960937,297.2649230957031,297.18896484375,285.94000244140625,1.0,0.6325458884239197,0.346843957901001,0.346843957901001,1.0,1.0,-3.243121862411499,0.8161189556121826,2.4270029067993164,0.0879290848970413,0.9003265500068665,0.9003265500068665,0.0,208.42388916015625,211.0,37744.3046875,0.0,3097.9560546875,1.0,282.1578063964844,284.6314697265625,290.75103759765625,293.1962890625,293.1499938964844,293.1499938964844,281.8500061035156,35975.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933140218257904,1.0,0.0,0.0,3.652300119400024,3.6523241996765137,8.90074204562552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.46044921875,0.0,1535.5474853515625,1895.4371337890625,0.0,3709.890869140625,0.905763566493988,1.0,0.0,3.0,1.0,0.0
12160200,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.7770348787307739,0.3523434400558471,0.3218155801296234,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.8852860331535339,0.5277853608131409,0.5037881731987,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9990000128746032,0.8947600722312927,0.5337338447570801,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.7770527005195618,0.3526036739349365,0.3389101922512054,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.6635332107543945,0.2172068208456039,1.0025101900100708,284.9418640136719,284.95001220703125,297.4902038574219,287.7074584960937,297.2649230957031,297.18896484375,285.94000244140625,1.0,0.6325458884239197,0.346843957901001,0.346843957901001,1.0,1.0,-3.243121862411499,0.8161189556121826,2.4270029067993164,0.0879290848970413,0.9003265500068665,0.9003265500068665,0.0,208.42388916015625,211.0,37744.3046875,0.0,3097.9560546875,1.0,282.1578063964844,284.6314697265625,290.75103759765625,293.1962890625,293.1499938964844,293.1499938964844,281.8500061035156,35975.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933140218257904,1.0,0.0,0.0,3.652300119400024,3.6523241996765137,8.90074204562552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.46044921875,0.0,1535.5474853515625,1895.4371337890625,0.0,3709.890869140625,0.905763566493988,1.0,0.0,3.0,1.0,0.0
12160260,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7712646722793579,0.3485625088214874,0.3188108205795288,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8791186213493347,0.5231205224990845,0.49984872341156,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9990000128746032,0.8933216333389282,0.5405295491218567,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7719935178756714,0.3498099744319916,0.3366654515266418,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.6585242748260498,0.2147422581911087,0.9931239485740662,284.73211669921875,284.95001220703125,297.4071655273437,287.6674499511719,297.2196655273437,297.1564025878906,285.7300109863281,1.0,0.6323882937431335,0.3471924364566803,0.3471924364566803,1.0,1.0,-3.228964328765869,0.8127315044403076,2.416232824325561,0.087878480553627,0.8957076072692871,0.8957076072692871,0.0,211.4108428955078,214.0,38464.73046875,0.0,3083.925537109375,1.0,281.8582458496094,284.384033203125,290.7294311523437,293.24249267578125,293.1499938964844,293.1499938964844,282.1499938964844,36206.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492377042770386,1.0,0.0,0.0,3.645359992980957,3.6453840732574463,8.866947496244393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.57958984375,0.0,1529.55859375,1895.4371337890625,0.0,3856.09228515625,0.9043626189231871,1.0,0.0,3.0,1.0,0.0
12160320,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7712646722793579,0.3485625088214874,0.3188108205795288,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8791186213493347,0.5231205224990845,0.49984872341156,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9990000128746032,0.8933216333389282,0.5405295491218567,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7719935178756714,0.3498099744319916,0.3366654515266418,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.6585242748260498,0.2147422581911087,0.9931239485740662,284.73211669921875,284.95001220703125,297.4071655273437,287.6674499511719,297.2196655273437,297.1564025878906,285.7300109863281,1.0,0.6323882937431335,0.3471924364566803,0.3471924364566803,1.0,1.0,-3.228964328765869,0.8127315044403076,2.416232824325561,0.087878480553627,0.8957076072692871,0.8957076072692871,0.0,211.4108428955078,214.0,38464.73046875,0.0,3083.925537109375,1.0,281.8582458496094,284.384033203125,290.7294311523437,293.24249267578125,293.1499938964844,293.1499938964844,282.1499938964844,36206.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492377042770386,1.0,0.0,0.0,3.645359992980957,3.6453840732574463,8.866947496244393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.57958984375,0.0,1529.55859375,1895.4371337890625,0.0,3856.09228515625,0.9043626189231871,1.0,0.0,3.0,1.0,0.0
12160380,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7660001516342163,0.3458949625492096,0.3161616623401642,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.8733341097831726,0.519485354423523,0.4961640536785126,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.9990000128746032,0.8928157687187195,0.5471043586730957,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7671838402748108,0.3476400673389435,0.3344767689704895,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.6535911560058594,0.2125403583049774,0.9831214547157288,284.8863830566406,284.95001220703125,297.3216552734375,287.62548828125,297.18536376953125,297.13916015625,285.8869323730469,1.0,0.6321931481361389,0.3475408852100372,0.3475408852100372,1.0,1.0,-3.2145888805389404,0.8092612624168396,2.405327558517456,0.0876195430755615,0.896141767501831,0.896141767501831,0.0,214.308334350586,217.0,37292.0703125,0.0,3069.0283203125,1.0,282.1421203613281,284.588134765625,290.58233642578125,292.9590148925781,293.1499938964844,293.1499938964844,282.45001220703125,36110.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362449645996094,1.0,0.0,0.0,3.6405320167541504,3.64055609703064,8.843476280162577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.66748046875,0.0,1523.482666015625,1895.4371337890625,0.0,3738.24658203125,0.9032445549964904,1.0,0.0,3.0,1.0,0.0
12160440,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7660001516342163,0.3458949625492096,0.3161616623401642,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.8733341097831726,0.519485354423523,0.4961640536785126,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.9990000128746032,0.8928157687187195,0.5471043586730957,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7671838402748108,0.3476400673389435,0.3344767689704895,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.6535911560058594,0.2125403583049774,0.9831214547157288,284.8863830566406,284.95001220703125,297.3216552734375,287.62548828125,297.18536376953125,297.13916015625,285.8869323730469,1.0,0.6321931481361389,0.3475408852100372,0.3475408852100372,1.0,1.0,-3.2145888805389404,0.8092612624168396,2.405327558517456,0.0876195430755615,0.896141767501831,0.896141767501831,0.0,214.308334350586,217.0,37292.0703125,0.0,3069.0283203125,1.0,282.1421203613281,284.588134765625,290.58233642578125,292.9590148925781,293.1499938964844,293.1499938964844,282.45001220703125,36110.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362449645996094,1.0,0.0,0.0,3.6405320167541504,3.64055609703064,8.843476280162577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.66748046875,0.0,1523.482666015625,1895.4371337890625,0.0,3738.24658203125,0.9032445549964904,1.0,0.0,3.0,1.0,0.0
12160500,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.7640716433525085,0.3450237810611725,0.3152864575386047,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.8711228370666504,0.5181686282157898,0.4948148727416992,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9990000128746032,0.8932363390922546,0.5497382879257202,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.7653907537460327,0.3469336926937103,0.3337383270263672,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.6516681909561157,0.2117015719413757,0.9791966080665588,285.02099609375,284.95001220703125,297.2779541015625,287.6037292480469,297.1730651855469,297.1373291015625,286.0281066894531,1.0,0.6322249174118042,0.3477151095867157,0.3477151095867157,1.0,1.0,-3.2094712257385254,0.8081704378128052,2.4013006687164307,0.0876671522855758,0.8979184627532959,0.8979184627532959,0.0,215.508529663086,217.0,36342.640625,0.0,3064.669677734375,1.0,282.3985290527344,284.7661437988281,290.5154724121094,292.77215576171875,293.1499938964844,293.1499938964844,282.45001220703125,36007.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250556826591492,1.0,0.0,0.0,3.6405606269836426,3.6405844688415527,8.843614978104597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.88623046875,0.0,1522.7464599609375,1895.4371337890625,0.0,3635.740478515625,0.9032191038131714,1.0,0.0,3.0,1.0,0.0
12160560,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.762562096118927,0.3443569242954254,0.3146920800209045,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.8693245053291321,0.5170897245407104,0.4937889575958252,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.9990000128746032,0.8939880728721619,0.5519847869873047,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.7639796733856201,0.3464245498180389,0.3332477509975433,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.6501038074493408,0.2110210359096527,0.9761208295822144,285.0624694824219,284.95001220703125,297.2336120605469,287.5814819335937,297.1630554199219,297.1387939453125,286.06317138671875,1.0,0.6323818564414978,0.3479545414447784,0.3479545414447784,1.0,1.0,-3.205933094024658,0.8077510595321655,2.3981821537017822,0.0880292877554893,0.8991276621818542,0.8991276621818542,0.0,216.5724029541016,220.0,36174.46875,0.0,3062.93994140625,1.0,282.4418029785156,284.8128662109375,290.5127868652344,292.7990417480469,293.1499938964844,293.1499938964844,282.75,35922.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188051819801332,1.0,0.0,0.0,3.6428189277648926,3.6428427696228014,8.854589736984053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.11474609375,0.0,1524.6177978515625,1895.4371337890625,0.0,3578.127685546875,0.9036331176757812,1.0,0.0,3.0,1.0,0.0
12160620,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.7599394917488098,0.3434093296527862,0.3138083815574646,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.8661358952522278,0.5153876543045044,0.4921330213546753,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.9990000128746032,0.8961512446403503,0.5562122464179993,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.7615721821784973,0.3457898795604706,0.33261439204216,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.6474321484565735,0.20998615026474,0.9714049100875854,285.26171875,284.95001220703125,297.14306640625,287.5354309082031,297.1462707519531,297.1467590332031,286.26275634765625,1.0,0.6330147981643677,0.3484334051609039,0.3484334051609039,1.0,1.0,-3.201526403427124,0.8077694177627563,2.393757104873657,0.0890118926763534,0.9049301147460938,0.9049301147460938,0.0,218.6827545166016,223.0,35278.10546875,0.0,3065.073974609375,1.0,282.7417297363281,285.0466003417969,290.4743347167969,292.6957397460937,293.1499938964844,293.1499938964844,282.45001220703125,35681.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033705592155457,1.0,0.0,0.0,3.653947591781616,3.6539716720581055,8.908774020710553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.64404296875,0.0,1535.178466796875,1895.4371337890625,0.0,3434.982177734375,0.905961275100708,1.0,0.0,3.0,1.0,0.0
12160680,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.7599394917488098,0.3434093296527862,0.3138083815574646,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.8661358952522278,0.5153876543045044,0.4921330213546753,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.9990000128746032,0.8961512446403503,0.5562122464179993,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.7615721821784973,0.3457898795604706,0.33261439204216,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.6474321484565735,0.20998615026474,0.9714049100875854,285.26171875,284.95001220703125,297.14306640625,287.5354309082031,297.1462707519531,297.1467590332031,286.26275634765625,1.0,0.6330147981643677,0.3484334051609039,0.3484334051609039,1.0,1.0,-3.201526403427124,0.8077694177627563,2.393757104873657,0.0890118926763534,0.9049301147460938,0.9049301147460938,0.0,218.6827545166016,223.0,35278.10546875,0.0,3065.073974609375,1.0,282.7417297363281,285.0466003417969,290.4743347167969,292.6957397460937,293.1499938964844,293.1499938964844,282.45001220703125,35681.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033705592155457,1.0,0.0,0.0,3.653947591781616,3.6539716720581055,8.908774020710553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.64404296875,0.0,1535.178466796875,1895.4371337890625,0.0,3434.982177734375,0.905961275100708,1.0,0.0,3.0,1.0,0.0
12160740,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.7561184763908386,0.3408617973327636,0.3121679723262787,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8618187308311462,0.5121011734008789,0.4897336363792419,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9990000128746032,0.8954480886459351,0.5618916153907776,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.7582126259803772,0.3440698981285095,0.3315235674381256,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.6440494656562805,0.2082984298467636,0.9657061696052552,285.0499267578125,284.95001220703125,297.04998779296875,287.4873046875,297.1107177734375,297.1307678222656,286.0478820800781,1.0,0.6337935328483582,0.348912239074707,0.348912239074707,1.0,1.0,-3.195343494415283,0.807219386100769,2.388124227523804,0.0899647325277328,0.9045343399047852,0.9045343399047852,0.0,221.5428161621093,226.0,35925.08984375,0.0,3067.490478515625,1.0,282.4577941894531,284.806640625,290.5390319824219,292.8741760253906,293.1499938964844,293.1499938964844,282.1499938964844,35818.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918690025806427,1.0,0.0,0.0,3.661591291427612,3.6616153717041016,8.94608490398241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.869140625,0.0,1544.739501953125,1895.4371337890625,0.0,3577.064208984375,0.9077340364456176,1.0,0.0,3.0,1.0,0.0
12160800,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.7561184763908386,0.3408617973327636,0.3121679723262787,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8618187308311462,0.5121011734008789,0.4897336363792419,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9990000128746032,0.8954480886459351,0.5618916153907776,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.7582126259803772,0.3440698981285095,0.3315235674381256,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.6440494656562805,0.2082984298467636,0.9657061696052552,285.0499267578125,284.95001220703125,297.04998779296875,287.4873046875,297.1107177734375,297.1307678222656,286.0478820800781,1.0,0.6337935328483582,0.348912239074707,0.348912239074707,1.0,1.0,-3.195343494415283,0.807219386100769,2.388124227523804,0.0899647325277328,0.9045343399047852,0.9045343399047852,0.0,221.5428161621093,226.0,35925.08984375,0.0,3067.490478515625,1.0,282.4577941894531,284.806640625,290.5390319824219,292.8741760253906,293.1499938964844,293.1499938964844,282.1499938964844,35818.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918690025806427,1.0,0.0,0.0,3.661591291427612,3.6616153717041016,8.94608490398241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.869140625,0.0,1544.739501953125,1895.4371337890625,0.0,3577.064208984375,0.9077340364456176,1.0,0.0,3.0,1.0,0.0
12160860,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.7502657175064087,0.3369298577308655,0.3090583086013794,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.8555066585540771,0.5072635412216187,0.485665500164032,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.9990000128746032,0.891606867313385,0.5698347687721252,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.7530038356781006,0.3411103188991546,0.3291590511798858,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.638998806476593,0.2056594043970108,0.95567524433136,284.835693359375,284.95001220703125,296.9544677734375,287.4375305175781,297.05938720703125,297.09442138671875,285.8334350585937,1.0,0.634128212928772,0.3492526113986969,0.3492526113986969,1.0,1.0,-3.1813671588897705,0.8038262128829956,2.3775410652160645,0.089775264263153,0.901266872882843,0.901266872882843,0.0,225.36875915527344,214.0,36641.01953125,0.0,3058.5849609375,1.0,282.1581420898437,284.55450439453125,290.5068054199219,292.9097595214844,293.1499938964844,293.1499938964844,281.8500061035156,36044.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363645911216736,1.0,0.0,0.0,3.660707235336304,3.660731315612793,8.941765372583177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.55859375,0.0,1545.4454345703125,1895.4371337890625,0.0,3739.337646484375,0.9076824188232422,1.0,0.0,3.0,1.0,0.0
12160920,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.7502657175064087,0.3369298577308655,0.3090583086013794,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.8555066585540771,0.5072635412216187,0.485665500164032,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.9990000128746032,0.891606867313385,0.5698347687721252,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.7530038356781006,0.3411103188991546,0.3291590511798858,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.638998806476593,0.2056594043970108,0.95567524433136,284.835693359375,284.95001220703125,296.9544677734375,287.4375305175781,297.05938720703125,297.09442138671875,285.8334350585937,1.0,0.634128212928772,0.3492526113986969,0.3492526113986969,1.0,1.0,-3.1813671588897705,0.8038262128829956,2.3775410652160645,0.089775264263153,0.901266872882843,0.901266872882843,0.0,225.36875915527344,214.0,36641.01953125,0.0,3058.5849609375,1.0,282.1581420898437,284.55450439453125,290.5068054199219,292.9097595214844,293.1499938964844,293.1499938964844,281.8500061035156,36044.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363645911216736,1.0,0.0,0.0,3.660707235336304,3.660731315612793,8.941765372583177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.55859375,0.0,1545.4454345703125,1895.4371337890625,0.0,3739.337646484375,0.9076824188232422,1.0,0.0,3.0,1.0,0.0
12160980,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7472076416015625,0.3323225677013397,0.3050729930400848,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8526018857955933,0.5015941858291626,0.4805245995521545,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9990000128746032,0.886612057685852,0.5697313547134399,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.75059974193573,0.33742755651474,0.3258461952209472,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.6360446214675903,0.2023856341838836,0.9416544437408448,284.6123352050781,284.95001220703125,296.8565673828125,287.38671875,297.0049133300781,297.054443359375,285.6095275878906,1.0,0.629043698310852,0.3495929539203644,0.3495929539203644,1.0,1.0,-3.14945387840271,0.7947513461112976,2.354702472686768,0.0881034880876541,0.894965648651123,0.894965648651123,0.0,223.9984588623047,202.0,37165.20703125,0.0,2984.057373046875,1.0,281.85821533203125,284.2967834472656,290.4410400390625,292.8852844238281,293.1499938964844,293.1499938964844,282.1499938964844,36330.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502477645874025,1.0,0.0,0.0,3.6492977142333984,3.6493215560913086,8.886113391781691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.38232421875,0.0,1534.8607177734375,1895.4371337890625,0.0,3865.194091796875,0.9053216576576232,1.0,0.0,3.0,1.0,0.0
12161040,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7472076416015625,0.3323225677013397,0.3050729930400848,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8526018857955933,0.5015941858291626,0.4805245995521545,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9990000128746032,0.886612057685852,0.5697313547134399,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.75059974193573,0.33742755651474,0.3258461952209472,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.6360446214675903,0.2023856341838836,0.9416544437408448,284.6123352050781,284.95001220703125,296.8565673828125,287.38671875,297.0049133300781,297.054443359375,285.6095275878906,1.0,0.629043698310852,0.3495929539203644,0.3495929539203644,1.0,1.0,-3.14945387840271,0.7947513461112976,2.354702472686768,0.0881034880876541,0.894965648651123,0.894965648651123,0.0,223.9984588623047,202.0,37165.20703125,0.0,2984.057373046875,1.0,281.85821533203125,284.2967834472656,290.4410400390625,292.8852844238281,293.1499938964844,293.1499938964844,282.1499938964844,36330.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502477645874025,1.0,0.0,0.0,3.6492977142333984,3.6493215560913086,8.886113391781691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.38232421875,0.0,1534.8607177734375,1895.4371337890625,0.0,3865.194091796875,0.9053216576576232,1.0,0.0,3.0,1.0,0.0
12161100,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.7467676997184753,0.3304513990879059,0.3030727505683899,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.852392315864563,0.499146968126297,0.4778971374034881,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.8853626847267151,0.5670462846755981,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.7504380345344543,0.3358217775821686,0.3240927159786224,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.6353617906570435,0.200863629579544,0.9340341687202454,284.7230224609375,284.95001220703125,296.8067932128906,287.36090087890625,296.9845886230469,297.0438537597656,285.7291564941406,1.0,0.6252372860908508,0.3497631251811981,0.3497631251811981,1.0,1.0,-3.129392147064209,0.7889153361320496,2.3404769897460938,0.086741954088211,0.8945008516311646,0.8945008516311646,0.0,221.6742248535156,202.0,36099.23046875,0.0,2930.055908203125,1.0,282.10125732421875,284.4530334472656,290.31842041015625,292.6045837402344,293.1499938964844,293.1499938964844,282.1499938964844,36308.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940991222858429,1.0,0.0,0.0,3.643054485321045,3.643078565597534,8.855735131874098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.3251953125,0.0,1527.7568359375,1895.4371337890625,0.0,3781.4541015625,0.9039685726165771,1.0,0.0,3.0,1.0,0.0
12161160,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.7475521564483643,0.3290790617465973,0.3015789985656738,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8534523844718933,0.4972086250782013,0.4757930636405945,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.9990000128746032,0.8853818774223328,0.5623902082443237,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.7513802647590637,0.3345861732959747,0.3226901292800903,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.6355910897254944,0.1996051669120788,0.927424430847168,284.7528381347656,284.95001220703125,296.7564697265625,287.3348693847656,296.9708557128906,297.0423583984375,285.7526550292969,1.0,0.6209262609481812,0.3501521646976471,0.3501521646976471,1.0,1.0,-3.109834671020508,0.7838131785392761,2.326021432876587,0.0859715491533279,0.8935285806655884,0.8935285806655884,0.0,218.2928924560547,190.0,35775.796875,0.0,2872.063232421875,1.0,282.14208984375,284.4907531738281,290.27410888671875,292.56451416015625,293.1499938964844,293.1499938964844,282.45001220703125,36276.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334853887557985,1.0,0.0,0.0,3.638367176055908,3.6383910179138175,8.832961384541704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.1396484375,0.0,1522.3240966796875,1895.4371337890625,0.0,3713.046875,0.9028710126876832,1.0,0.0,3.0,1.0,0.0
12161220,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7514499425888062,0.3271282017230987,0.2993443608283996,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8580933809280396,0.4942045211791992,0.4724350869655609,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9990000128746032,0.888163685798645,0.5492197871208191,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7555062770843506,0.3327922821044922,0.3205156326293945,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.6379846930503845,0.1976562291383743,0.9165173768997192,284.9139099121094,284.95001220703125,296.6543273925781,287.2821044921875,296.9560852050781,297.0567932128906,285.9139099121094,1.0,0.6112926602363586,0.350930243730545,0.350930243730545,1.0,1.0,-3.0715482234954834,0.7739042639732361,2.2976438999176025,0.0845347791910171,0.8944332599639893,0.8944332599639893,0.0,209.55780029296875,193.0,34423.23828125,0.0,2749.291748046875,1.0,282.4416198730469,284.70440673828125,290.1930847167969,292.3774719238281,293.1499938964844,293.1499938964844,282.75,36120.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118571877479552,1.0,0.0,0.0,3.6333394050598153,3.6333632469177246,8.8085664629034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2236328125,0.0,1515.611328125,1895.4371337890625,0.0,3513.831298828125,0.901647925376892,1.0,0.0,3.0,1.0,0.0
12161280,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7514499425888062,0.3271282017230987,0.2993443608283996,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8580933809280396,0.4942045211791992,0.4724350869655609,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9990000128746032,0.888163685798645,0.5492197871208191,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7555062770843506,0.3327922821044922,0.3205156326293945,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.6379846930503845,0.1976562291383743,0.9165173768997192,284.9139099121094,284.95001220703125,296.6543273925781,287.2821044921875,296.9560852050781,297.0567932128906,285.9139099121094,1.0,0.6112926602363586,0.350930243730545,0.350930243730545,1.0,1.0,-3.0715482234954834,0.7739042639732361,2.2976438999176025,0.0845347791910171,0.8944332599639893,0.8944332599639893,0.0,209.55780029296875,193.0,34423.23828125,0.0,2749.291748046875,1.0,282.4416198730469,284.70440673828125,290.1930847167969,292.3774719238281,293.1499938964844,293.1499938964844,282.75,36120.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118571877479552,1.0,0.0,0.0,3.6333394050598153,3.6333632469177246,8.8085664629034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2236328125,0.0,1515.611328125,1895.4371337890625,0.0,3513.831298828125,0.901647925376892,1.0,0.0,3.0,1.0,0.0
