time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161340,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7537207007408142,0.32591313123703,0.2979536652565002,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8606347441673279,0.4920516312122345,0.4700687825679779,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9990000128746032,0.8928351998329163,0.5415789484977722,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.7579180598258972,0.331682801246643,0.3191597163677215,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.639204740524292,0.1963454931974411,0.9092050790786744,285.112548828125,284.95001220703125,296.5502624511719,287.2284240722656,296.95050048828125,297.0844116210937,286.1134338378906,1.0,0.6058433651924133,0.3517083525657654,0.3517083525657654,1.0,1.0,-3.047403573989868,0.7684417963027954,2.278961658477783,0.0841321572661399,0.8982478380203247,0.8982478380203247,0.0,204.4850311279297,196.0,33438.5078125,0.0,2675.53662109375,1.0,282.7415771484375,284.9366149902344,290.1485290527344,292.2585144042969,293.1499938964844,293.1499938964844,283.04998779296875,35887.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924960494041443,1.0,0.0,0.0,3.636754512786865,3.636778354644776,8.825132908896194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.708984375,0.0,1517.6439208984375,1895.4371337890625,0.0,3333.54248046875,0.9022572636604308,1.0,0.0,3.0,1.0,0.0
12161400,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7537207007408142,0.32591313123703,0.2979536652565002,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8606347441673279,0.4920516312122345,0.4700687825679779,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9990000128746032,0.8928351998329163,0.5415789484977722,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.7579180598258972,0.331682801246643,0.3191597163677215,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.639204740524292,0.1963454931974411,0.9092050790786744,285.112548828125,284.95001220703125,296.5502624511719,287.2284240722656,296.95050048828125,297.0844116210937,286.1134338378906,1.0,0.6058433651924133,0.3517083525657654,0.3517083525657654,1.0,1.0,-3.047403573989868,0.7684417963027954,2.278961658477783,0.0841321572661399,0.8982478380203247,0.8982478380203247,0.0,204.4850311279297,196.0,33438.5078125,0.0,2675.53662109375,1.0,282.7415771484375,284.9366149902344,290.1485290527344,292.2585144042969,293.1499938964844,293.1499938964844,283.04998779296875,35887.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924960494041443,1.0,0.0,0.0,3.636754512786865,3.636778354644776,8.825132908896194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.708984375,0.0,1517.6439208984375,1895.4371337890625,0.0,3333.54248046875,0.9022572636604308,1.0,0.0,3.0,1.0,0.0
12161460,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.7546140551567078,0.3251731991767883,0.297136127948761,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8614487648010254,0.4904797971248626,0.4684075713157654,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.9990000128746032,0.8975101113319397,0.5381218791007996,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.7589103579521179,0.3310424089431762,0.3183913230895996,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.6394631862640381,0.1954769045114517,0.904546082019806,285.324462890625,284.95001220703125,296.4444274902344,287.1739807128906,296.944580078125,297.1126403808594,286.3254089355469,1.0,0.602944552898407,0.352682888507843,0.352682888507843,1.0,1.0,-3.033734083175659,0.7668044567108154,2.266929626464844,0.0853473991155624,0.9050238728523254,0.9050238728523254,0.0,202.0996856689453,199.0,32616.83203125,0.0,2636.7451171875,1.0,283.04168701171875,285.1747741699219,290.1146240234375,292.1708984375,293.1499938964844,293.1499938964844,282.75,35613.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877573549747467,1.0,0.0,0.0,3.650434732437134,3.650458812713623,8.891652214515489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.92431640625,0.0,1530.7613525390625,1895.4371337890625,0.0,3193.837158203125,0.90513014793396,1.0,0.0,3.0,1.0,0.0
12161520,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.7546140551567078,0.3251731991767883,0.297136127948761,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8614487648010254,0.4904797971248626,0.4684075713157654,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.9990000128746032,0.8975101113319397,0.5381218791007996,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.7589103579521179,0.3310424089431762,0.3183913230895996,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.6394631862640381,0.1954769045114517,0.904546082019806,285.324462890625,284.95001220703125,296.4444274902344,287.1739807128906,296.944580078125,297.1126403808594,286.3254089355469,1.0,0.602944552898407,0.352682888507843,0.352682888507843,1.0,1.0,-3.033734083175659,0.7668044567108154,2.266929626464844,0.0853473991155624,0.9050238728523254,0.9050238728523254,0.0,202.0996856689453,199.0,32616.83203125,0.0,2636.7451171875,1.0,283.04168701171875,285.1747741699219,290.1146240234375,292.1708984375,293.1499938964844,293.1499938964844,282.75,35613.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877573549747467,1.0,0.0,0.0,3.650434732437134,3.650458812713623,8.891652214515489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.92431640625,0.0,1530.7613525390625,1895.4371337890625,0.0,3193.837158203125,0.90513014793396,1.0,0.0,3.0,1.0,0.0
12161580,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.7528147101402283,0.3227002024650574,0.2954944372177124,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.8594236373901367,0.487185925245285,0.4659313261508941,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.9990000128746032,0.8982573747634888,0.5391114354133606,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.7574403285980225,0.3291737735271454,0.3170936405658722,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.6378099918365479,0.1938876062631607,0.8988742828369141,285.0985107421875,284.95001220703125,296.3369445800781,287.1187744140625,296.913818359375,297.1086120605469,286.095947265625,1.0,0.601533055305481,0.353657454252243,0.353657454252243,1.0,1.0,-3.0216009616851807,0.765643298625946,2.255957841873169,0.0868598222732544,0.9052072763442992,0.9052072763442992,0.0,202.1383056640625,202.0,33137.8828125,0.0,2613.66943359375,1.0,282.7577819824219,284.9256591796875,290.1789855957031,292.345458984375,293.1499938964844,293.1499938964844,282.45001220703125,35750.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949049115180969,1.0,0.0,0.0,3.660723924636841,3.66074800491333,8.941847795540525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.95263671875,0.0,1543.2625732421875,1895.4371337890625,0.0,3356.045654296875,0.9074918627738952,1.0,0.0,3.0,1.0,0.0
12161640,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.7528147101402283,0.3227002024650574,0.2954944372177124,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.8594236373901367,0.487185925245285,0.4659313261508941,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.9990000128746032,0.8982573747634888,0.5391114354133606,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.7574403285980225,0.3291737735271454,0.3170936405658722,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.6378099918365479,0.1938876062631607,0.8988742828369141,285.0985107421875,284.95001220703125,296.3369445800781,287.1187744140625,296.913818359375,297.1086120605469,286.095947265625,1.0,0.601533055305481,0.353657454252243,0.353657454252243,1.0,1.0,-3.0216009616851807,0.765643298625946,2.255957841873169,0.0868598222732544,0.9052072763442992,0.9052072763442992,0.0,202.1383056640625,202.0,33137.8828125,0.0,2613.66943359375,1.0,282.7577819824219,284.9256591796875,290.1789855957031,292.345458984375,293.1499938964844,293.1499938964844,282.45001220703125,35750.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949049115180969,1.0,0.0,0.0,3.660723924636841,3.66074800491333,8.941847795540525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.95263671875,0.0,1543.2625732421875,1895.4371337890625,0.0,3356.045654296875,0.9074918627738952,1.0,0.0,3.0,1.0,0.0
12161700,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.7506403923034668,0.3208084106445312,0.2940546572208404,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.8570960760116577,0.4848181307315826,0.4639973044395447,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.9990000128746032,0.8969983458518982,0.5413280129432678,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7555068731307983,0.3276636004447937,0.3159109055995941,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.6359614133834839,0.1926759928464889,0.8943391442298889,284.9163818359375,284.95001220703125,296.2826538085937,287.0909118652344,296.8896179199219,297.0950012207031,285.90533447265625,1.0,0.6010159850120544,0.3541447222232818,0.3541447222232818,1.0,1.0,-3.0133392810821533,0.7643524408340454,2.248986959457397,0.0873913764953613,0.9032157063484192,0.9032157063484192,0.0,202.9838256835937,202.0,33657.15234375,0.0,2602.258544921875,1.0,282.5008850097656,284.7190856933594,290.1922912597656,292.4606628417969,293.1499938964844,293.1499938964844,282.45001220703125,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072680473327636,1.0,0.0,0.0,3.6624948978424072,3.662518978118897,8.950501069193706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.921875,0.0,1546.28076171875,1895.4371337890625,0.0,3471.23291015625,0.9079362750053406,1.0,0.0,3.0,1.0,0.0
12161760,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.7477889060974121,0.318615972995758,0.2922400832176208,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8540675640106201,0.4820973873138428,0.4616231918334961,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9990000128746032,0.8948699235916138,0.5444327592849731,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84478759765625,0.752920389175415,0.3258537352085113,0.3143779337406158,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.6335241198539734,0.1912183165550232,0.8885730504989624,284.8443298339844,284.95001220703125,296.2279968261719,287.0628967285156,296.8616638183594,297.07623291015625,285.8415222167969,1.0,0.6005057692527771,0.3544711470603943,0.3544711470603943,1.0,1.0,-3.003264904022217,0.7620583176612854,2.241206645965576,0.0873205363750457,0.9017354846000672,0.9017354846000672,0.0,204.2368927001953,205.0,33555.3984375,0.0,2589.550048828125,1.0,282.45806884765625,284.653076171875,290.1341857910156,292.3541259765625,293.1499938964844,293.1499938964844,282.1499938964844,36012.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132647514343262,1.0,0.0,0.0,3.661158561706543,3.661182641983032,8.943970897234976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.6259765625,0.0,1545.714599609375,1895.4371337890625,0.0,3526.876708984375,0.9077582359313964,1.0,0.0,3.0,1.0,0.0
12161820,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.7414687275886536,0.3138936161994934,0.2882709801197052,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8473134636878967,0.4762034714221954,0.4563946425914764,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.9990000128746032,0.8890016674995422,0.5516771674156189,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.7470455765724182,0.3218143284320831,0.3108640313148498,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.6278817057609558,0.1878947168588638,0.8750343322753906,284.6204528808594,284.95001220703125,296.11773681640625,287.00640869140625,296.8022766113281,297.03424072265625,285.617919921875,1.0,0.5994452834129333,0.3551240265369415,0.3551240265369415,1.0,1.0,-2.980421543121338,0.7565315365791321,2.2238900661468506,0.0867913737893104,0.8955235481262207,0.8955235481262207,0.0,207.2263641357422,208.0,34116.85546875,0.0,2561.720703125,1.0,282.158203125,284.3959350585937,290.0589294433594,292.3151550292969,293.1499938964844,293.1499938964844,282.45001220703125,36308.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267099499702454,1.0,0.0,0.0,3.650546073913574,3.650570154190064,8.892194500731421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.35546875,0.0,1536.08203125,1895.4371337890625,0.0,3650.9482421875,0.9055848717689514,1.0,0.0,3.0,1.0,0.0
12161880,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.7414687275886536,0.3138936161994934,0.2882709801197052,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8473134636878967,0.4762034714221954,0.4563946425914764,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.9990000128746032,0.8890016674995422,0.5516771674156189,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.7470455765724182,0.3218143284320831,0.3108640313148498,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.6278817057609558,0.1878947168588638,0.8750343322753906,284.6204528808594,284.95001220703125,296.11773681640625,287.00640869140625,296.8022766113281,297.03424072265625,285.617919921875,1.0,0.5994452834129333,0.3551240265369415,0.3551240265369415,1.0,1.0,-2.980421543121338,0.7565315365791321,2.2238900661468506,0.0867913737893104,0.8955235481262207,0.8955235481262207,0.0,207.2263641357422,208.0,34116.85546875,0.0,2561.720703125,1.0,282.158203125,284.3959350585937,290.0589294433594,292.3151550292969,293.1499938964844,293.1499938964844,282.45001220703125,36308.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267099499702454,1.0,0.0,0.0,3.650546073913574,3.650570154190064,8.892194500731421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.35546875,0.0,1536.08203125,1895.4371337890625,0.0,3650.9482421875,0.9055848717689514,1.0,0.0,3.0,1.0,0.0
12161940,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7362722754478455,0.3106279671192169,0.2850559949874878,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.8416124582290649,0.4717682600021362,0.4519221484661102,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9990000128746032,0.8846816420555115,0.5579907298088074,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.7420422434806824,0.3187462985515594,0.3077960908412933,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721862792969,0.6227757930755615,0.1851168423891067,0.8623318672180176,284.7728271484375,284.95001220703125,296.0111999511719,286.9519348144531,296.75811767578125,297.0111999511719,285.7734680175781,1.0,0.5984869599342346,0.3557479679584503,0.3557479679584503,1.0,1.0,-2.959805727005005,0.7516213655471802,2.2081844806671143,0.0862433984875679,0.8945308327674866,0.8945308327674866,0.0,209.84413146972656,208.0,32922.421875,0.0,2536.468017578125,1.0,282.4407653808594,284.5992126464844,289.884765625,291.99560546875,293.1499938964844,293.1499938964844,282.45001220703125,36246.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091023206710817,1.0,0.0,0.0,3.641047954559326,3.641072034835816,8.845983074934338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.59716796875,0.0,1525.0703125,1895.4371337890625,0.0,3488.270751953125,0.9034526348114014,1.0,0.0,3.0,1.0,0.0
12162000,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.7360829710960388,0.310501366853714,0.2849437892436981,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.8413975834846497,0.47158944606781,0.4517543017864227,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9990000128746032,0.8845139741897583,0.5582343935966492,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.7418546676635742,0.3186248242855072,0.3076821565628052,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.6225742101669312,0.1850028038024902,0.8618263602256775,284.7734680175781,284.95001220703125,296.0062561035156,286.94940185546875,296.7563171386719,297.0105285644531,285.77392578125,1.0,0.5984522104263306,0.3557768762111664,0.3557768762111664,1.0,1.0,-2.959017276763916,0.7514469027519226,2.2075703144073486,0.0862351357936859,0.8944351673126221,0.8944351673126221,0.0,209.94631958007807,196.0,32907.30859375,0.0,2535.517333984375,1.0,282.4421081542969,284.60028076171875,289.8827514648437,291.99365234375,293.1499938964844,293.1499938964844,282.75,36245.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085647463798524,1.0,0.0,0.0,3.6406538486480713,3.640677690505981,8.844068020152918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.32080078125,0.0,1524.6304931640625,1895.4371337890625,0.0,3483.279296875,0.9033629298210144,1.0,0.0,3.0,1.0,0.0
12162060,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.7358580231666565,0.3083599209785461,0.2827450037002563,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8411930799484253,0.4683214426040649,0.4483659267425537,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.9990000128746032,0.8829113841056824,0.554473876953125,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.7416750192642212,0.3164600729942322,0.3053733110427856,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.6214317083358765,0.1828484684228897,0.8510798811912537,284.9319763183594,284.95001220703125,295.89373779296875,286.8919372558594,296.4911193847656,297.0064697265625,285.9298400878906,1.0,0.5928573608398438,0.6134661436080933,0.6134661436080933,0.6000000238418579,1.0,-2.9321036338806152,1.3756980895996094,1.5564054250717163,0.7157976031303406,0.8956798911094666,0.8956798911094666,0.0,206.959228515625,199.0,31397.30859375,0.0,2468.835693359375,1.0,282.7416687011719,284.8050231933594,289.7958374023437,291.8018493652344,293.1499938964844,293.1499938964844,283.04998779296875,36084.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855083584785461,1.0,0.0,0.0,3.637208938598633,3.637232780456543,8.827338433547993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.8310546875,0.0,1519.6146240234375,1895.4371337890625,0.0,3268.17822265625,0.9024825096130372,1.0,0.0,3.0,1.0,0.0
12162120,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.7358580231666565,0.3083599209785461,0.2827450037002563,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8411930799484253,0.4683214426040649,0.4483659267425537,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.9990000128746032,0.8829113841056824,0.554473876953125,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.7416750192642212,0.3164600729942322,0.3053733110427856,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.6214317083358765,0.1828484684228897,0.8510798811912537,284.9319763183594,284.95001220703125,295.89373779296875,286.8919372558594,296.4911193847656,297.0064697265625,285.9298400878906,1.0,0.5928573608398438,0.6134661436080933,0.6134661436080933,0.6000000238418579,1.0,-2.9321036338806152,1.3756980895996094,1.5564054250717163,0.7157976031303406,0.8956798911094666,0.8956798911094666,0.0,206.959228515625,199.0,31397.30859375,0.0,2468.835693359375,1.0,282.7416687011719,284.8050231933594,289.7958374023437,291.8018493652344,293.1499938964844,293.1499938964844,283.04998779296875,36084.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855083584785461,1.0,0.0,0.0,3.637208938598633,3.637232780456543,8.827338433547993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.8310546875,0.0,1519.6146240234375,1895.4371337890625,0.0,3268.17822265625,0.9024825096130372,1.0,0.0,3.0,1.0,0.0
12162180,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7357735633850098,0.3074386119842529,0.2818020582199096,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.8410813212394714,0.4668465852737427,0.4468483030796051,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9990000128746032,0.8830626010894775,0.5528296828269958,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7416055798530579,0.3155179619789123,0.3043767809867859,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.6209226846694946,0.1819044649600982,0.846376895904541,285.05224609375,284.95001220703125,295.8348693847656,286.86187744140625,296.2685852050781,297.0083923339844,286.0565185546875,1.0,0.5911279916763306,0.7474645376205444,0.7474645376205444,0.3919999897480011,1.0,-2.920308351516724,1.8677828311920168,1.0525256395339966,1.2093266248703003,0.897537350654602,0.897537350654602,0.0,205.75128173828125,199.0,30169.12109375,0.0,2442.596923828125,1.0,283.00201416015625,284.9696960449219,289.73309326171875,291.61920166015625,293.1499938964844,293.1499938964844,283.04998779296875,35980.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705147504806519,1.0,0.0,0.0,3.637694120407105,3.637717962265015,8.829693456391396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.6591796875,0.0,1519.375244140625,1895.4371337890625,0.0,3127.63916015625,0.9025567173957824,1.0,0.0,3.0,1.0,0.0
12162240,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.7356671094894409,0.3066432476043701,0.2810960412025451,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384216308594,0.8409013748168945,0.4655556678771972,0.4456349909305572,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.9990000128746032,0.8833228945732117,0.5517024993896484,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.7414857149124146,0.3147050738334656,0.3035994470119476,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.6204467415809631,0.1811025291681289,0.8426267504692078,285.03857421875,284.95001220703125,295.7803039550781,286.8340759277344,295.9945678710937,297.01007080078125,286.033935546875,1.0,0.5899835824966431,0.8711553812026978,0.8711553812026978,0.2000000029802322,1.0,-2.9112091064453125,2.430171012878418,0.481037974357605,1.7718969583511353,0.8980205059051514,0.8980205059051514,0.0,205.0700836181641,202.0,29425.4140625,0.0,2425.248046875,1.0,283.0416564941406,284.9762268066406,289.7283935546875,291.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,35934.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861325740814209,1.0,0.0,0.0,3.6395723819732666,3.6395962238311768,8.838814551381802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.43603515625,0.0,1521.1090087890625,1895.4371337890625,0.0,3041.439453125,0.9008997082710266,1.0,0.0,3.0,1.0,0.0
12162300,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.7351043224334717,0.3055633902549743,0.2802263796329498,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.8402357697486877,0.463963121175766,0.4442402124404907,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.9990000128746032,0.883116602897644,0.5513583421707153,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.7409462332725525,0.3136754930019378,0.3027049899101257,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.6196256875991821,0.1801693439483642,0.8386316895484924,285.025146484375,284.95001220703125,295.7232971191406,286.8050231933594,295.7255859375,297.0072021484375,286.0251159667969,1.0,0.5891387462615967,1.0,1.0,0.0,1.0,-2.902209758758545,2.902177572250366,3.216216646251269e-05,2.244063138961792,0.898380696773529,0.898380696773529,0.0,204.8832244873047,202.0,28466.02734375,0.0,2410.780517578125,1.0,283.1318359375,285.002685546875,289.70458984375,291.5407409667969,293.1499938964844,293.1499938964844,283.1499938964844,35669.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516640067100525,1.0,0.0,0.0,3.627430438995361,3.627454280853272,8.77993898029672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.6474609375,0.0,1505.7452392578125,1895.4371337890625,0.0,2950.85888671875,0.8996536135673523,1.0,0.0,3.0,1.0,0.0
12162360,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.7337565422058105,0.3043696880340576,0.2792339026927948,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.8386943936347961,0.4622476994991302,0.4427138566970825,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248718261719,0.9990000128746032,0.8825047016143799,0.5526792407035828,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.7396302223205566,0.312530905008316,0.3017072677612304,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.6181305050849915,0.1791510879993438,0.8343836665153503,285.0250244140625,284.95001220703125,295.6661376953125,286.7759094238281,295.6683654785156,297.0014343261719,286.0241394042969,1.0,0.5884740948677063,1.0,1.0,0.0,1.0,-2.8944642543792725,2.8944575786590576,6.741760898876237e-06,2.2380220890045166,0.8988884687423706,0.8988884687423706,0.0,205.29537963867188,205.0,28245.552734375,0.0,2398.908203125,1.0,283.14703369140625,285.01031494140625,289.6930847167969,291.5234375,293.1499938964844,293.1499938964844,283.1499938964844,35547.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441349267959595,1.0,0.0,0.0,3.623291730880737,3.623315572738648,8.759915317568812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.14501953125,0.0,1500.2940673828125,1895.4371337890625,0.0,2880.371337890625,0.8956341743469238,1.0,0.0,3.0,1.0,0.0
12162420,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7303669452667236,0.3017668426036834,0.2770584225654602,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8348589539527893,0.458572506904602,0.4394334852695465,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9990000128746032,0.8798308372497559,0.5566717982292175,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7363012433052063,0.3100264370441437,0.2995061874389648,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.6144278049468994,0.1769898980855941,0.8252865076065063,285.0041198730469,284.95001220703125,295.5513610839844,286.7174987792969,295.5535888671875,296.98760986328125,286.0028381347656,1.0,0.5875954031944275,1.0,1.0,0.0,1.0,-2.879124879837036,2.8791182041168213,6.669652520940872e-06,2.22601056098938,0.8994957804679871,0.8994957804679871,0.0,206.86932373046875,193.0,27827.12109375,0.0,2379.284423828125,1.0,283.1499328613281,285.00341796875,289.67510986328125,291.4897155761719,293.1499938964844,293.1499938964844,283.1499938964844,34843.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359469175338745,1.0,0.0,0.0,3.59012508392334,3.590148448944092,8.600277965342684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.6611328125,0.0,1459.0595703125,1895.4371337890625,0.0,2803.871826171875,0.887163519859314,1.0,0.0,3.0,1.0,0.0
12162480,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7303669452667236,0.3017668426036834,0.2770584225654602,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8348589539527893,0.458572506904602,0.4394334852695465,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9990000128746032,0.8798308372497559,0.5566717982292175,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7363012433052063,0.3100264370441437,0.2995061874389648,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.6144278049468994,0.1769898980855941,0.8252865076065063,285.0041198730469,284.95001220703125,295.5513610839844,286.7174987792969,295.5535888671875,296.98760986328125,286.0028381347656,1.0,0.5875954031944275,1.0,1.0,0.0,1.0,-2.879124879837036,2.8791182041168213,6.669652520940872e-06,2.22601056098938,0.8994957804679871,0.8994957804679871,0.0,206.86932373046875,193.0,27827.12109375,0.0,2379.284423828125,1.0,283.1499328613281,285.00341796875,289.67510986328125,291.4897155761719,293.1499938964844,293.1499938964844,283.1499938964844,34843.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359469175338745,1.0,0.0,0.0,3.59012508392334,3.590148448944092,8.600277965342684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.6611328125,0.0,1459.0595703125,1895.4371337890625,0.0,2803.871826171875,0.887163519859314,1.0,0.0,3.0,1.0,0.0
12162540,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7296952605247498,0.299024373292923,0.2745937407016754,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.834266722202301,0.4547140598297119,0.4358348846435547,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.9990000128746032,0.8763794302940369,0.5533698797225952,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7357648611068726,0.3074208498001098,0.2970296442508697,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.6131303906440735,0.1748016923666,0.8153055310249329,284.9782409667969,284.95001220703125,295.44122314453125,286.6615295410156,295.4434814453125,296.9831237792969,285.9765625,1.0,0.5824211835861206,1.0,1.0,0.0,1.0,-2.852912664413452,2.8529059886932373,6.548861165356357e-06,2.205789089202881,0.8996978998184204,0.8996978998184204,0.0,204.075439453125,193.0,27338.203125,0.0,2319.410400390625,1.0,283.1499938964844,284.992431640625,289.635986328125,291.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,34027.52734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831453800201416,1.0,0.0,0.0,3.5489208698272705,3.548943519592285,8.403997640016314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.35400390625,0.0,1409.244140625,1895.4371337890625,0.0,2761.9833984375,0.8797945976257324,1.0,0.0,3.0,1.0,0.0
12162600,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7297153472900391,0.2988930642604828,0.2744722962379455,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.8342986702919006,0.4545270502567291,0.4356567859649658,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.9990000128746032,0.8762399554252625,0.5530758500099182,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7357926368713379,0.3072963953018188,0.2969080805778503,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.6131157875061035,0.1746974438428878,0.8148156404495239,284.97662353515625,284.95001220703125,295.43609619140625,286.658935546875,295.4383544921875,296.9830322265625,285.97491455078125,1.0,0.5821128487586975,1.0,1.0,0.0,1.0,-2.8514647483825684,2.851458072662353,6.542205937876133e-06,2.204665422439575,0.8996924757957458,0.8996924757957458,0.0,203.86083984375,181.0,27314.681640625,0.0,2315.83740234375,1.0,283.1499938964844,284.9914855957031,289.6337280273437,291.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,34005.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312609195709229,1.0,0.0,0.0,3.547785997390747,3.5478086471557617,8.398624231631402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.51708984375,0.0,1407.893798828125,1895.4371337890625,0.0,2760.18701171875,0.8765228390693665,1.0,0.0,3.0,1.0,0.0
12162660,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.7310580611228943,0.2958854734897613,0.2716308832168579,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.8360655903816223,0.4502595663070678,0.4314939975738525,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.9990000128746032,0.8738604784011841,0.544093906879425,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.737326979637146,0.3044382035732269,0.2940564453601837,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.6135647296905518,0.1723050624132156,0.8033015131950378,284.9447631835937,284.95001220703125,295.3205261230469,286.6002502441406,295.32281494140625,296.9803161621094,285.9429016113281,1.0,0.5738950967788696,1.0,1.0,0.0,1.0,-2.814990758895874,2.8149845600128174,6.375630164257018e-06,2.176337242126465,0.8994285464286804,0.8994285464286804,0.0,197.64976501464844,184.0,26729.630859375,-0.0,2223.00439453125,1.0,283.1499938964844,284.97723388671875,289.57440185546875,291.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,33095.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262522220611572,1.0,0.0,0.0,3.499105215072632,3.4991273880004883,8.16972317352338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.67431640625,0.0,1350.846435546875,1895.4371337890625,0.0,2713.5859375,0.8643893599510193,1.0,0.0,3.0,1.0,0.0
12162720,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.7310580611228943,0.2958854734897613,0.2716308832168579,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.8360655903816223,0.4502595663070678,0.4314939975738525,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.9990000128746032,0.8738604784011841,0.544093906879425,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.737326979637146,0.3044382035732269,0.2940564453601837,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.6135647296905518,0.1723050624132156,0.8033015131950378,284.9447631835937,284.95001220703125,295.3205261230469,286.6002502441406,295.32281494140625,296.9803161621094,285.9429016113281,1.0,0.5738950967788696,1.0,1.0,0.0,1.0,-2.814990758895874,2.8149845600128174,6.375630164257018e-06,2.176337242126465,0.8994285464286804,0.8994285464286804,0.0,197.64976501464844,184.0,26729.630859375,-0.0,2223.00439453125,1.0,283.1499938964844,284.97723388671875,289.57440185546875,291.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,33095.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262522220611572,1.0,0.0,0.0,3.499105215072632,3.4991273880004883,8.16972317352338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.67431640625,0.0,1350.846435546875,1895.4371337890625,0.0,2713.5859375,0.8643893599510193,1.0,0.0,3.0,1.0,0.0
12162780,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7302323579788208,0.2928275763988495,0.2688328623771667,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.8353313207626343,0.4459972679615021,0.427415668964386,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9990000128746032,0.8720203042030334,0.5404680967330933,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7366644144058228,0.301526665687561,0.2912513613700866,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.6120186448097229,0.1698838174343109,0.792121171951294,284.91717529296875,284.95001220703125,295.20477294921875,286.5415954589844,295.20709228515625,296.9776306152344,285.9157409667969,1.0,0.5688621997833252,1.0,1.0,0.0,1.0,-2.7855465412139893,2.7855403423309326,6.242182280402631e-06,2.1532182693481445,0.8988125920295715,0.8988125920295715,0.0,194.6085357666016,187.0,26193.099609375,-0.0,2158.957763671875,1.0,283.1499938964844,284.9677429199219,289.5096130371094,291.23828125,293.1499938964844,293.1499938964844,283.1499938964844,32139.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198168873786926,1.0,0.0,0.0,3.445788621902466,3.445810079574585,7.922652116576501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7373046875,0.0,1290.34814453125,1895.4371337890625,0.0,2653.873046875,0.8511657118797302,1.0,0.0,3.0,1.0,0.0
12162840,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7302323579788208,0.2928275763988495,0.2688328623771667,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.8353313207626343,0.4459972679615021,0.427415668964386,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9990000128746032,0.8720203042030334,0.5404680967330933,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7366644144058228,0.301526665687561,0.2912513613700866,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.6120186448097229,0.1698838174343109,0.792121171951294,284.91717529296875,284.95001220703125,295.20477294921875,286.5415954589844,295.20709228515625,296.9776306152344,285.9157409667969,1.0,0.5688621997833252,1.0,1.0,0.0,1.0,-2.7855465412139893,2.7855403423309326,6.242182280402631e-06,2.1532182693481445,0.8988125920295715,0.8988125920295715,0.0,194.6085357666016,187.0,26193.099609375,-0.0,2158.957763671875,1.0,283.1499938964844,284.9677429199219,289.5096130371094,291.23828125,293.1499938964844,293.1499938964844,283.1499938964844,32139.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198168873786926,1.0,0.0,0.0,3.445788621902466,3.445810079574585,7.922652116576501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7373046875,0.0,1290.34814453125,1895.4371337890625,0.0,2653.873046875,0.8511657118797302,1.0,0.0,3.0,1.0,0.0
12162900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7291690111160278,0.2912811934947967,0.2674511075019836,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.834216296672821,0.4438656866550445,0.4254108071327209,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.9990000128746032,0.8707196116447449,0.5402392148971558,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7356728315353394,0.3000521659851074,0.2898644506931305,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.6106194257736206,0.1686602383852005,0.7866390347480774,284.9078674316406,284.95001220703125,295.1468811035156,286.51226806640625,295.14923095703125,296.9762878417969,285.9067687988281,1.0,0.5670498013496399,1.0,1.0,0.0,1.0,-2.7729437351226807,2.772937536239624,6.185574420669582e-06,2.143359661102295,0.8984384536743164,0.8984384536743164,0.0,194.01589965820312,187.0,25932.58203125,-0.0,2135.243408203125,1.0,283.1499938964844,284.968017578125,289.47808837890625,291.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,31504.712890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162790536880493,1.0,0.0,0.0,3.4100887775421143,3.410109758377075,7.759338132018456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.35986328125,0.0,1250.8531494140625,1895.4371337890625,0.0,2621.13232421875,0.8451465368270874,1.0,0.0,3.0,1.0,0.0
12162960,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.7278035283088684,0.2897177636623382,0.2660728394985199,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.832760214805603,0.4417266547679901,0.4234195947647095,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9990000128746032,0.8690992593765259,0.5407328605651855,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.7343787550926208,0.2985628545284271,0.2884816825389862,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.6089178323745728,0.1674253344535827,0.7811877131462097,284.895263671875,284.95001220703125,295.0889892578125,286.4830017089844,295.0913391113281,296.97491455078125,285.8940124511719,1.0,0.5655952095985413,1.0,1.0,0.0,1.0,-2.761272430419922,2.761266231536865,6.133383976703044e-06,2.1342310905456543,0.8979476094245911,0.8979476094245911,0.0,193.8428497314453,190.0,25699.5,-0.0,2115.209228515625,1.0,283.1499938964844,284.9631042480469,289.4479675292969,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,31152.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127256035804749,1.0,0.0,0.0,3.3890693187713623,3.389090061187744,7.663977612537565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.41845703125,0.0,1228.1046142578125,1895.4371337890625,0.0,2588.3154296875,0.8371350765228271,1.0,0.0,3.0,1.0,0.0
12163020,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7243753671646118,0.2865515947341919,0.2633062899112701,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.8290799856185913,0.4374235272407532,0.4194455444812774,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.9990000128746032,0.8649126291275024,0.5433422327041626,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.731106162071228,0.2955393493175506,0.2857062518596649,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.6047957539558411,0.1649168580770492,0.7702764272689819,284.8766174316406,284.95001220703125,294.97332763671875,286.424560546875,294.9757080078125,296.9720764160156,285.87548828125,1.0,0.5634748339653015,1.0,1.0,0.0,1.0,-2.739856481552124,2.7398505210876465,6.038208084646612e-06,2.117487668991089,0.8968582153320312,0.8968582153320312,0.0,194.4368438720703,193.0,25229.017578125,-0.0,2083.06103515625,1.0,283.1499938964844,284.9615478515625,289.3894348144531,291.0565490722656,293.1499938964844,293.1499938964844,283.1499938964844,30145.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056430220603943,1.0,0.0,0.0,3.329596281051636,3.329616069793701,7.397354693239322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.42529296875,0.0,1165.1041259765625,1895.4371337890625,0.0,2523.12890625,0.8224510550498962,1.0,0.0,3.0,1.0,0.0
12163080,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7243753671646118,0.2865515947341919,0.2633062899112701,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.8290799856185913,0.4374235272407532,0.4194455444812774,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.9990000128746032,0.8649126291275024,0.5433422327041626,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.731106162071228,0.2955393493175506,0.2857062518596649,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.6047957539558411,0.1649168580770492,0.7702764272689819,284.8766174316406,284.95001220703125,294.97332763671875,286.424560546875,294.9757080078125,296.9720764160156,285.87548828125,1.0,0.5634748339653015,1.0,1.0,0.0,1.0,-2.739856481552124,2.7398505210876465,6.038208084646612e-06,2.117487668991089,0.8968582153320312,0.8968582153320312,0.0,194.4368438720703,193.0,25229.017578125,-0.0,2083.06103515625,1.0,283.1499938964844,284.9615478515625,289.3894348144531,291.0565490722656,293.1499938964844,293.1499938964844,283.1499938964844,30145.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056430220603943,1.0,0.0,0.0,3.329596281051636,3.329616069793701,7.397354693239322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.42529296875,0.0,1165.1041259765625,1895.4371337890625,0.0,2523.12890625,0.8224510550498962,1.0,0.0,3.0,1.0,0.0
12163140,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7202855348587036,0.2833615839481354,0.2605397403240204,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.8246902227401733,0.4330795705318451,0.4154660105705261,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.9990000128746032,0.8595444560050964,0.5474629402160645,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.7271913886070251,0.2924510836601257,0.282902330160141,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.5999340415000916,0.1623458862304687,0.7592503428459167,284.8603515625,284.95001220703125,294.85791015625,286.3663330078125,294.8602905273437,296.9689636230469,285.8592529296875,1.0,0.5620817542076111,1.0,1.0,0.0,1.0,-2.7200796604156494,2.720073699951172,5.951001185167115e-06,2.1020374298095703,0.8955683708190918,0.8955683708190918,0.0,195.9140014648437,181.0,24772.623046875,-0.0,2058.025634765625,1.0,283.1499938964844,284.9622802734375,289.332275390625,290.9710693359375,293.1499938964844,293.1499938964844,283.1499938964844,29127.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987987995147705,1.0,0.0,0.0,3.267859697341919,3.267879009246826,7.125578349587158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.792236328125,0.0,1102.08740234375,1895.4371337890625,0.0,2460.447998046875,0.807227611541748,1.0,0.0,3.0,1.0,0.0
