time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163200,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7202855348587036,0.2833615839481354,0.2605397403240204,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.8246902227401733,0.4330795705318451,0.4154660105705261,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.9990000128746032,0.8595444560050964,0.5474629402160645,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.7271913886070251,0.2924510836601257,0.282902330160141,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.5999340415000916,0.1623458862304687,0.7592503428459167,284.8603515625,284.95001220703125,294.85791015625,286.3663330078125,294.8602905273437,296.9689636230469,285.8592529296875,1.0,0.5620817542076111,1.0,1.0,0.0,1.0,-2.7200796604156494,2.720073699951172,5.951001185167115e-06,2.1020374298095703,0.8955683708190918,0.8955683708190918,0.0,195.9140014648437,181.0,24772.623046875,-0.0,2058.025634765625,1.0,283.1499938964844,284.9622802734375,289.332275390625,290.9710693359375,293.1499938964844,293.1499938964844,283.1499938964844,29127.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987987995147705,1.0,0.0,0.0,3.267859697341919,3.267879009246826,7.125578349587158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.792236328125,0.0,1102.08740234375,1895.4371337890625,0.0,2460.447998046875,0.807227611541748,1.0,0.0,3.0,1.0,0.0
12163260,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7192170023918152,0.2801450490951538,0.2575997412204742,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8237901926040649,0.4286640286445617,0.4112659692764282,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.9990000128746032,0.8541178107261658,0.54383385181427,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7262628674507141,0.2892892360687256,0.279866874217987,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.5978130102157593,0.1596915572881698,0.7470880746841431,284.83966064453125,284.95001220703125,294.742919921875,286.3084411621094,294.74530029296875,296.96539306640625,285.8381042480469,1.0,0.5561116337776184,1.0,1.0,0.0,1.0,-2.6888904571533203,2.6888844966888428,5.815357326355297e-06,2.077956438064575,0.8939862847328186,0.8939862847328186,0.0,192.85292053222656,169.0,24240.79296875,-0.0,1994.362548828125,1.0,283.1499938964844,284.959228515625,289.2742614746094,290.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,28105.708984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919966578483582,1.0,0.0,0.0,3.204033851623535,3.204052209854126,6.849951432741364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.84716796875,0.0,1039.45556640625,1895.4371337890625,0.0,2398.489501953125,0.7915083169937134,1.0,0.0,3.0,1.0,0.0
12163320,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7192170023918152,0.2801450490951538,0.2575997412204742,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8237901926040649,0.4286640286445617,0.4112659692764282,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.9990000128746032,0.8541178107261658,0.54383385181427,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7262628674507141,0.2892892360687256,0.279866874217987,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.5978130102157593,0.1596915572881698,0.7470880746841431,284.83966064453125,284.95001220703125,294.742919921875,286.3084411621094,294.74530029296875,296.96539306640625,285.8381042480469,1.0,0.5561116337776184,1.0,1.0,0.0,1.0,-2.6888904571533203,2.6888844966888428,5.815357326355297e-06,2.077956438064575,0.8939862847328186,0.8939862847328186,0.0,192.85292053222656,169.0,24240.79296875,-0.0,1994.362548828125,1.0,283.1499938964844,284.959228515625,289.2742614746094,290.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,28105.708984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919966578483582,1.0,0.0,0.0,3.204033851623535,3.204052209854126,6.849951432741364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.84716796875,0.0,1039.45556640625,1895.4371337890625,0.0,2398.489501953125,0.7915083169937134,1.0,0.0,3.0,1.0,0.0
12163380,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.7196930050849915,0.27820685505867,0.2557685077190399,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.8245221972465515,0.4259851276874542,0.408654510974884,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262939453125,0.9990000128746032,0.8515730500221252,0.5388403534889221,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267822265625,0.7268023490905762,0.28737473487854,0.2779643833637237,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.597567081451416,0.1580898016691208,0.7394161224365234,284.8265686035156,284.95001220703125,294.6741638183594,286.2738952636719,294.67657470703125,296.96337890625,285.8250732421875,1.0,0.55116206407547,1.0,1.0,0.0,1.0,-2.666048765182495,2.6660430431365967,5.716839950764552e-06,2.060238838195801,0.8928799033164978,0.8928799033164978,0.0,189.3876037597656,169.0,23883.595703125,-0.0,1942.9652099609373,1.0,283.1499938964844,284.9583740234375,289.2375183105469,290.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,27376.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875557541847229,1.0,0.0,0.0,3.1579666137695312,3.157984733581543,6.654392450400337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.05859375,0.0,995.7366943359376,1895.4371337890625,0.0,2358.23681640625,0.7830187082290649,1.0,0.0,3.0,1.0,0.0
12163440,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.720361053943634,0.2769108116626739,0.2545309662818908,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.825409471988678,0.4241876900196075,0.4068883955478668,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135070800781,0.9990000128746032,0.8501972556114197,0.5346589684486389,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.7275067567825317,0.286090612411499,0.2766742706298828,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.5977367162704468,0.1570265591144561,0.7342339754104614,284.8138732910156,284.95001220703125,294.62847900390625,286.2509460449219,294.6308898925781,296.9621887207031,285.8121032714844,1.0,0.5474259257316589,1.0,1.0,0.0,1.0,-2.649639129638672,2.649633407592773,5.646573754347628e-06,2.0475058555603027,0.8920193314552307,0.8920193314552307,0.0,186.6059112548828,172.0,23652.4453125,-0.0,1905.1854248046875,1.0,283.1499938964844,284.9526672363281,289.2129211425781,290.7880249023437,293.1499938964844,293.1499938964844,283.1499938964844,27086.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784417986869812,1.0,0.0,0.0,3.137986183166504,3.1380038261413574,6.570453479071148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.274169921875,0.0,977.3126220703124,1895.4371337890625,0.0,2329.896240234375,0.7752691507339478,1.0,0.0,3.0,1.0,0.0
12163500,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.720149576663971,0.2752993404865265,0.2530333399772644,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.8253169059753418,0.4219434857368469,0.4047253131866455,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.9990000128746032,0.8486331701278687,0.5320084691047668,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7273496389389038,0.2844898104667663,0.2751100659370422,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.5969572067260742,0.1557163447141647,0.7280582785606384,284.8040466308594,284.95001220703125,294.5715026855469,286.22235107421875,294.57391357421875,296.9609375,285.80291748046875,1.0,0.5444385409355164,1.0,1.0,0.0,1.0,-2.632744073867798,2.6327385902404785,5.574374426942086e-06,2.034245014190674,0.8909459710121155,0.8909459710121155,0.0,184.61813354492188,172.0,23365.259765625,-0.0,1870.649658203125,1.0,283.1499938964844,284.953857421875,289.1815795898437,290.7384338378906,293.1499938964844,293.1499938964844,283.1499938964844,26442.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802010178565979,1.0,0.0,0.0,3.0963075160980225,3.096324920654297,6.397075367203797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.142578125,0.0,939.3348388671876,1895.4371337890625,0.0,2291.945068359375,0.7678270936012268,1.0,0.0,3.0,1.0,0.0
12163560,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.7193791270256042,0.2736890912055969,0.2515698671340942,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8245813846588135,0.4196975529193878,0.4025936126708984,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.9990000128746032,0.8468732833862305,0.5307260155677795,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.7266378402709961,0.2828880846500397,0.2735779881477356,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.5956493020057678,0.1544141471385955,0.7220885753631592,284.7921447753906,284.95001220703125,294.51470947265625,286.19390869140625,294.5171203613281,296.9598693847656,285.79083251953125,1.0,0.5419954061508179,1.0,1.0,0.0,1.0,-2.617865800857544,2.6178603172302246,5.511329618457239e-06,2.022641897201538,0.8897743821144104,0.8897743821144104,0.0,183.42645263671875,175.0,23116.796875,-0.0,1843.035400390625,1.0,283.1499938964844,284.9504089355469,289.1515808105469,290.6922912597656,293.1499938964844,293.1499938964844,283.1499938964844,26066.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758758068084717,1.0,0.0,0.0,3.069785594940185,3.069802761077881,6.28795476131927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.119873046875,0.0,915.8719482421876,1895.4371337890625,0.0,2253.19140625,0.7585216164588928,1.0,0.0,3.0,1.0,0.0
12163620,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7167559862136841,0.2704680860042572,0.2486897855997085,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8218965530395508,0.4151995480060577,0.3983729779720306,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.9990000128746032,0.8425253033638,0.530688464641571,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7241529822349548,0.2796623706817627,0.2705490887165069,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.591979444026947,0.1518030315637588,0.7104063034057617,284.7763671875,284.95001220703125,294.4017944335937,286.1374816894531,294.4042053222656,296.9578857421875,285.7752685546875,1.0,0.5384095907211304,1.0,1.0,0.0,1.0,-2.5916075706481934,2.591602087020874,5.40097062184941e-06,2.0021793842315674,0.8873661160469055,0.8873661160469055,0.0,182.4904327392578,178.0,22626.779296875,-0.0,1800.08984375,1.0,283.1499938964844,284.95318603515625,289.0943298339844,290.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,25039.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671664357185364,1.0,0.0,0.0,2.9996376037597656,2.999654054641724,6.003864996273478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.80029296875,0.0,855.4356689453125,1895.4371337890625,0.0,2175.718017578125,0.741304337978363,1.0,0.0,3.0,1.0,0.0
12163680,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7167559862136841,0.2704680860042572,0.2486897855997085,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8218965530395508,0.4151995480060577,0.3983729779720306,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.9990000128746032,0.8425253033638,0.530688464641571,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7241529822349548,0.2796623706817627,0.2705490887165069,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.591979444026947,0.1518030315637588,0.7104063034057617,284.7763671875,284.95001220703125,294.4017944335937,286.1374816894531,294.4042053222656,296.9578857421875,285.7752685546875,1.0,0.5384095907211304,1.0,1.0,0.0,1.0,-2.5916075706481934,2.591602087020874,5.40097062184941e-06,2.0021793842315674,0.8873661160469055,0.8873661160469055,0.0,182.4904327392578,178.0,22626.779296875,-0.0,1800.08984375,1.0,283.1499938964844,284.95318603515625,289.0943298339844,290.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,25039.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671664357185364,1.0,0.0,0.0,2.9996376037597656,2.999654054641724,6.003864996273478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.80029296875,0.0,855.4356689453125,1895.4371337890625,0.0,2175.718017578125,0.741304337978363,1.0,0.0,3.0,1.0,0.0
12163740,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7130281329154968,0.2672390341758728,0.2458507120609283,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8180316090583801,0.4106866419315338,0.3941887319087982,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.9990000128746032,0.8369694352149963,0.5330658555030823,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.7206093668937683,0.2763873934745788,0.2675274014472961,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.5872135162353516,0.1491522192955017,0.6988179087638855,284.7643127441406,284.95001220703125,294.28985595703125,286.0816955566406,294.2922668457031,296.95574951171875,285.7633361816406,1.0,0.5360491871833801,1.0,1.0,0.0,1.0,-2.568467617034912,2.568462371826172,5.304686965246219e-06,1.9841675758361816,0.8848232626914978,0.8848232626914978,0.0,182.93067932128903,166.0,22162.736328125,-0.0,1768.363037109375,1.0,283.1499938964844,284.9593505859375,289.04010009765625,290.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,24008.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758802592754364,1.0,0.0,0.0,2.927741050720215,2.9277567863464355,5.71950806715904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.831298828125,0.0,796.3169555664062,1895.4371337890625,0.0,2102.078369140625,0.723661482334137,1.0,0.0,3.0,1.0,0.0
12163800,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7130281329154968,0.2672390341758728,0.2458507120609283,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8180316090583801,0.4106866419315338,0.3941887319087982,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.9990000128746032,0.8369694352149963,0.5330658555030823,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.7206093668937683,0.2763873934745788,0.2675274014472961,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.5872135162353516,0.1491522192955017,0.6988179087638855,284.7643127441406,284.95001220703125,294.28985595703125,286.0816955566406,294.2922668457031,296.95574951171875,285.7633361816406,1.0,0.5360491871833801,1.0,1.0,0.0,1.0,-2.568467617034912,2.568462371826172,5.304686965246219e-06,1.9841675758361816,0.8848232626914978,0.8848232626914978,0.0,182.93067932128903,166.0,22162.736328125,-0.0,1768.363037109375,1.0,283.1499938964844,284.9593505859375,289.04010009765625,290.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,24008.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758802592754364,1.0,0.0,0.0,2.927741050720215,2.9277567863464355,5.71950806715904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.831298828125,0.0,796.3169555664062,1895.4371337890625,0.0,2102.078369140625,0.723661482334137,1.0,0.0,3.0,1.0,0.0
12163860,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.7122539281845093,0.2639792859554291,0.2428501695394516,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8174862861633301,0.406126856803894,0.389823317527771,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.9990000128746032,0.8312625288963318,0.5282771587371826,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7198949456214905,0.273032546043396,0.2642911672592163,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.5851198434829712,0.1464338153600692,0.6862419843673706,284.7488098144531,284.95001220703125,294.1790466308594,286.0266418457031,294.1814880371094,296.9532165527344,285.74737548828125,1.0,0.5293862819671631,1.0,1.0,0.0,1.0,-2.534878730773926,2.534873485565185,5.166955361346481e-06,1.9582635164260864,0.8820648789405823,0.8820648789405823,0.0,179.30426025390625,154.0,21636.7421875,-0.0,1704.651611328125,1.0,283.1499938964844,284.9625549316406,288.98602294921875,290.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,22977.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75070720911026,1.0,0.0,0.0,2.85412335395813,2.854138135910034,5.43549106168939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.681396484375,0.0,738.6903076171875,1895.4371337890625,0.0,2031.572509765625,0.7056007385253906,1.0,0.0,3.0,1.0,0.0
12163920,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.7122539281845093,0.2639792859554291,0.2428501695394516,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8174862861633301,0.406126856803894,0.389823317527771,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.9990000128746032,0.8312625288963318,0.5282771587371826,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7198949456214905,0.273032546043396,0.2642911672592163,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.5851198434829712,0.1464338153600692,0.6862419843673706,284.7488098144531,284.95001220703125,294.1790466308594,286.0266418457031,294.1814880371094,296.9532165527344,285.74737548828125,1.0,0.5293862819671631,1.0,1.0,0.0,1.0,-2.534878730773926,2.534873485565185,5.166955361346481e-06,1.9582635164260864,0.8820648789405823,0.8820648789405823,0.0,179.30426025390625,154.0,21636.7421875,-0.0,1704.651611328125,1.0,283.1499938964844,284.9625549316406,288.98602294921875,290.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,22977.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75070720911026,1.0,0.0,0.0,2.85412335395813,2.854138135910034,5.43549106168939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.681396484375,0.0,738.6903076171875,1895.4371337890625,0.0,2031.572509765625,0.7056007385253906,1.0,0.0,3.0,1.0,0.0
12163980,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.713750958442688,0.2607097625732422,0.2397341430187225,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8194418549537659,0.4015286564826965,0.38531094789505,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.9990000128746032,0.8269583582878113,0.5182160139083862,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.7213147282600403,0.2696179747581482,0.2608858942985534,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.5850954651832581,0.1437239497900009,0.6731007099151611,284.7291564941406,285.0498046875,294.06951904296875,285.972412109375,294.07196044921875,296.9510803222656,285.7276306152344,1.0,0.5201415419578552,1.0,1.0,0.0,1.0,-2.493748664855957,2.493743658065796,5.0005255616270006e-06,1.926398992538452,0.8771863579750061,0.8771863579750061,0.0,172.76914978027344,157.0,21060.33984375,-0.0,1619.6536865234375,1.0,283.1499938964844,284.9633178710937,288.9289245605469,290.3457336425781,293.1499938964844,293.1499938964844,283.1499938964844,22010.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420340776443481,1.0,0.0,0.0,2.776965856552124,2.776979923248291,5.14558109898644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.336181640625,0.0,681.857177734375,1895.4371337890625,0.0,1956.94091796875,0.6867689490318298,1.0,0.0,3.0,1.0,0.0
12164040,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.713750958442688,0.2607097625732422,0.2397341430187225,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8194418549537659,0.4015286564826965,0.38531094789505,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.9990000128746032,0.8269583582878113,0.5182160139083862,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.7213147282600403,0.2696179747581482,0.2608858942985534,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.5850954651832581,0.1437239497900009,0.6731007099151611,284.7291564941406,285.0498046875,294.06951904296875,285.972412109375,294.07196044921875,296.9510803222656,285.7276306152344,1.0,0.5201415419578552,1.0,1.0,0.0,1.0,-2.493748664855957,2.493743658065796,5.0005255616270006e-06,1.926398992538452,0.8771863579750061,0.8771863579750061,0.0,172.76914978027344,157.0,21060.33984375,-0.0,1619.6536865234375,1.0,283.1499938964844,284.9633178710937,288.9289245605469,290.3457336425781,293.1499938964844,293.1499938964844,283.1499938964844,22010.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420340776443481,1.0,0.0,0.0,2.776965856552124,2.776979923248291,5.14558109898644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.336181640625,0.0,681.857177734375,1895.4371337890625,0.0,1956.94091796875,0.6867689490318298,1.0,0.0,3.0,1.0,0.0
12164100,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.7136411666870117,0.2590866684913635,0.238217607140541,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.8194667100906372,0.3992328643798828,0.3830889165401459,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.9990000128746032,0.8251741528511047,0.5151777863502502,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.7211872339248657,0.2679046094417572,0.2592102587223053,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.5842913389205933,0.1423986554145813,0.6668158769607544,284.7235412597656,285.1170654296875,294.0152587890625,285.9456481933594,294.0177001953125,296.95037841796875,285.7228088378906,1.0,0.5169220566749573,1.0,1.0,0.0,1.0,-2.4760327339172363,2.476027727127075,4.929423539579148e-06,1.912531852722168,0.8738306164741516,0.8738306164741516,0.0,170.639404296875,157.0,20775.876953125,-0.0,1586.673828125,1.0,283.1499938964844,284.9696655273437,288.8995056152344,290.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,21427.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372897863388062,1.0,0.0,0.0,2.727971315383911,2.72798490524292,4.965613698004745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.54052734375,0.0,647.4471435546875,1895.4371337890625,0.0,1916.537353515625,0.6776591539382935,1.0,0.0,3.0,1.0,0.0
12164160,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.7129155993461609,0.2574714422225952,0.2367403507232666,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.8188069462776184,0.3969437777996063,0.3809055685997009,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.9990000128746032,0.8231911063194275,0.5135560035705566,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.7204581499099731,0.2661879360675812,0.2575642764568329,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.5829175710678101,0.1410859674215316,0.6607586741447449,284.71630859375,285.1838684082031,293.9613952636719,285.91912841796875,293.9638366699219,296.94989013671875,285.7154235839844,1.0,0.5142809152603149,1.0,1.0,0.0,1.0,-2.460428476333618,2.460423707962036,4.867367806582479e-06,1.900390267372132,0.8699696063995361,0.8699696063995361,0.0,169.30792236328125,160.0,20530.736328125,-0.0,1560.23291015625,1.0,283.1499938964844,284.9716796875,288.87139892578125,290.2543640136719,293.1499938964844,293.1499938964844,283.1499938964844,21100.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324262261390686,1.0,0.0,0.0,2.693192958831787,2.693206310272217,4.83980954868457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.842529296875,0.0,624.1856079101562,1895.4371337890625,0.0,1875.4425048828125,0.6665107011795044,1.0,0.0,3.0,1.0,0.0
12164220,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7102454304695129,0.2542634010314941,0.2338526546955108,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8161724805831909,0.3923874497413635,0.3766072690486908,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.9990000128746032,0.8184275031089783,0.5129648447036743,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7178224325180054,0.2627434134483337,0.2543118894100189,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.5790256261825562,0.1384652405977249,0.6489592790603638,284.7130126953125,285.3160095214844,293.8548278808594,285.86688232421875,293.8572692871094,296.94903564453125,285.7125244140625,1.0,0.510391116142273,1.0,1.0,0.0,1.0,-2.432997465133667,2.432992696762085,4.759296189149609e-06,1.8790651559829712,0.8610339760780334,0.8610339760780334,0.0,168.11630249023438,163.0,20041.025390625,-0.0,1519.18701171875,1.0,283.1499938964844,284.98931884765625,288.81793212890625,290.1693115234375,293.1499938964844,293.1499938964844,283.1499938964844,20199.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225594520568848,1.0,0.0,0.0,2.60272216796875,2.6027348041534424,4.520109939676331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.7333984375,0.0,566.0012817382812,1895.4371337890625,0.0,1793.1314697265625,0.6477522850036621,1.0,0.0,3.0,1.0,0.0
12164280,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7102454304695129,0.2542634010314941,0.2338526546955108,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8161724805831909,0.3923874497413635,0.3766072690486908,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.9990000128746032,0.8184275031089783,0.5129648447036743,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7178224325180054,0.2627434134483337,0.2543118894100189,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.5790256261825562,0.1384652405977249,0.6489592790603638,284.7130126953125,285.3160095214844,293.8548278808594,285.86688232421875,293.8572692871094,296.94903564453125,285.7125244140625,1.0,0.510391116142273,1.0,1.0,0.0,1.0,-2.432997465133667,2.432992696762085,4.759296189149609e-06,1.8790651559829712,0.8610339760780334,0.8610339760780334,0.0,168.11630249023438,163.0,20041.025390625,-0.0,1519.18701171875,1.0,283.1499938964844,284.98931884765625,288.81793212890625,290.1693115234375,293.1499938964844,293.1499938964844,283.1499938964844,20199.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225594520568848,1.0,0.0,0.0,2.60272216796875,2.6027348041534424,4.520109939676331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.7333984375,0.0,566.0012817382812,1895.4371337890625,0.0,1793.1314697265625,0.6477522850036621,1.0,0.0,3.0,1.0,0.0
12164340,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.7062693238258362,0.0,0.2310136556625366,296.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.8121963143348694,0.0,0.3723588287830353,296.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.9990000128746032,0.0,0.5149588584899902,296.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.7139500975608826,0.0,0.2510771751403808,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.5739177465438843,0.0,0.6372764706611633,284.7037658691406,294.1499938964844,293.75,285.8157043457031,293.7524108886719,296.9479064941406,285.7031555175781,0.0,0.0,1.0,1.0,0.0,1.0,-2.408954381942749,2.408949613571167,4.665651431423612e-06,1.8603999614715576,0.0,0.0,0.0,168.3468475341797,60.0,19612.10546875,-0.0,1489.05419921875,0.0,283.1499938964844,284.9975280761719,288.7696533203125,290.0937194824219,293.1499938964844,293.1499938964844,278.1499938964844,19792.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.536183834075928,2.536195755004883,4.291951540835726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,526.8803100585938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.7062693238258362,0.0,0.2310136556625366,296.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.8121963143348694,0.0,0.3723588287830353,296.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.9990000128746032,0.0,0.5149588584899902,296.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.7139500975608826,0.0,0.2510771751403808,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.5739177465438843,0.0,0.6372764706611633,284.7037658691406,294.1499938964844,293.75,285.8157043457031,293.7524108886719,296.9479064941406,285.7031555175781,0.0,0.0,1.0,1.0,0.0,1.0,-2.408954381942749,2.408949613571167,4.665651431423612e-06,1.8603999614715576,0.0,0.0,0.0,168.3468475341797,60.0,19612.10546875,-0.0,1489.05419921875,0.0,283.1499938964844,284.9975280761719,288.7696533203125,290.0937194824219,293.1499938964844,293.1499938964844,278.1499938964844,19792.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.536183834075928,2.536195755004883,4.291951540835726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,526.8803100585938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0016011642292141,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.4141565263271332,0.0,0.0016861085314303,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.4145300388336181,0.0,0.0012453548843041,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0016861035255715,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.0079980986192822,284.79205322265625,294.1499938964844,293.6880187988281,285.7863464355469,293.7362670898437,296.4613647460937,284.89703369140625,0.0,0.0,0.7610047459602356,0.7610047459602356,0.2389952838420868,1.0,-0.017063345760107,0.0171915777027606,-0.0001282315497519,-0.0214738715440034,0.0,0.0,0.0,-0.0900129228830337,60.0,1109.85205078125,-0.0,-1.9851286197081208e-05,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,1.862645149230957e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.081561879419769e-16,5.08491189472616e-16,3.2974854358507122e-21,1.4178670173711774e-13,1.4178620029361294e-13,4.961124291242181e-19,0.0,0.0,-0.0,0.0,0.0,1.992028823043578e-27,9.135546693951e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0009179389453493,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0014377797488123,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0021414493676275,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.000995019567199,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0027036541141569,284.7825927734375,294.1499938964844,293.6464233398437,285.7675170898437,293.7286682128906,296.05255126953125,284.6035461425781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0097752576693892,0.01140942517668,-0.0016341669252142,-0.0253148488700389,0.0,0.0,0.0,-0.0524855256080627,60.0,548.6470947265625,-0.0,-6.597125320695341e-06,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.378820658974433e-30,7.548512393522868e-30,8.666687688478437e-33,5.853796308408635e-18,5.849599193980541e-18,4.197296585543409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0001231089845532,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.000142907971167,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001359525922453,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0001304390025325,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.000561962253414,284.7783203125,294.1499938964844,293.5948791503906,285.7451171875,293.7255859375,295.45172119140625,284.4477233886719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013134453911334,0.0053333286195993,-0.0040198829956352,-0.0293435547500848,0.0,0.0,0.0,-0.0105916140601038,60.0,215.60662841796875,-0.0,-1.1762365659251373e-07,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.676480066860401e-43,-3.60133705331478e-43,-8.547920632381384e-44,-1.3092521031435555e-20,-1.052204516102352e-20,-2.5704760723604294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0001004920268314,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001061098373611,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,7.902910147095099e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001058402413036,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0005008314037695,284.7767639160156,294.1499938964844,293.5435485839844,285.72381591796875,293.7240295410156,294.96533203125,284.4056701660156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010709555353969,0.0014258277369663,-0.0003548722015693,-0.0330459922552108,0.0,0.0,0.0,-0.0110499039292335,60.0,82.80016326904297,-0.0,-7.819692626753749e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.870505558846807e-21,4.53212742293944e-21,4.3383781359073664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.995506843551992e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001052650477504,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,7.776505663059652e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001052579755196,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.000499264919199,284.77520751953125,294.1499938964844,293.49237060546875,285.7035522460937,293.7220764160156,294.59228515625,284.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651812190189,6.387894302406495e-08,0.0010651173070073,-0.0343307666480541,0.0,0.0,0.0,-0.0114920483902096,60.0,34.360687255859375,-0.0,-7.735867058045187e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.00541273908181e-21,4.505145098319516e-21,4.500267236865511e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,9.990240505430847e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001052027291734,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,7.770332013024017e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001052021034411,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,0.00049902923638,284.7735900878906,294.1499938964844,293.4413757324219,285.6842956542969,293.7196655273437,294.30303955078125,284.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646213777363,1.3421996847284845e-08,0.0010646079899743,-0.034197486937046,0.0,0.0,0.0,-0.0114657720550894,60.0,16.6929874420166,-0.0,-7.727689421699324e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008809511030821e-21,4.50446412834258e-21,4.504345382688239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,9.982020128518344e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001051159852067,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,7.763884786982089e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001051155268214,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0004986193380318,284.7701416015625,294.1499938964844,293.33990478515625,285.64862060546875,293.71343994140625,293.8943176269531,284.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.861683368682861,-0.0,-7.714942995562525e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008893521561782e-21,4.5044471646776736e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,9.982020128518344e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001051159852067,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,7.763884786982089e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001051155268214,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0004986193380318,284.7701416015625,294.1499938964844,293.33990478515625,285.64862060546875,293.71343994140625,293.8943176269531,284.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.861683368682861,-0.0,-7.714942995562525e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008893521561782e-21,4.5044471646776736e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,9.973786654882132e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001050292703439,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,7.757479761494324e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0001050288192345,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0004982081009075,284.76641845703125,294.1499938964844,293.2391357421875,285.6164855957031,293.7054748535156,293.6239929199219,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.569517612457275,-0.0,-7.702188042912894e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.504446760780891e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,9.973786654882132e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001050292703439,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,7.757479761494324e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0001050288192345,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0004982081009075,284.76641845703125,294.1499938964844,293.2391357421875,285.6164855957031,293.7054748535156,293.6239929199219,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.569517612457275,-0.0,-7.702188042912894e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.504446760780891e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.965513891074806e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001049421553034,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,7.751044176984578e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.00010494171147,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0004977949429303,284.7624816894531,294.1499938964844,293.1390991210937,285.5875244140625,293.6957397460937,293.4301452636719,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.308831214904785,-0.0,-7.689384773357234e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.965513891074806e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001049421553034,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,7.751044176984578e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.00010494171147,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0004977949429303,284.7624816894531,294.1499938964844,293.1390991210937,285.5875244140625,293.6957397460937,293.4301452636719,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.308831214904785,-0.0,-7.689384773357234e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,9.95896989479661e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001048732374329,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,7.745953189441934e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0001048728008754,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0004974680487066,284.7592468261719,294.1499938964844,293.06072998046875,285.5667724609375,293.6868896484375,293.3085327148437,284.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612803744152,1.3029837653277813e-08,0.0010612673358991,-0.0331764034926891,0.0,0.0,0.0,-0.0112722618505358,60.0,6.202913761138916,-0.0,-7.679263802629066e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
