time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165240,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,9.957206202670932e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001048546619131,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.74458167143166e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0001048542253556,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0004973799805156,284.7583312988281,294.1499938964844,293.03973388671875,285.5614624023437,293.6843566894531,293.2789611816406,284.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.177489757537842,-0.0,-7.67653816069469e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.953040716936812e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001048107951646,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.741340959910303e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001048103586072,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0004971719463355,284.7561950683594,294.1499938964844,292.9903259277344,285.5494384765625,293.67803955078125,293.2130432128906,284.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.1193928718566895,-0.0,-7.670100643508705e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,9.948867227649316e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0001047668411047,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,7.738094427622855e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,0.0001047664118232,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0004969634464941,284.7539978027344,294.1499938964844,292.94110107421875,285.5379943847656,293.6712951660156,293.1515197753906,284.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.0628838539123535,-0.0,-7.663653889267152e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,9.940499876393004e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.000104678721982,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,7.731584628345445e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001046782927005,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0004965455154888,284.74951171875,294.1499938964844,292.8431701660156,285.51678466796875,293.6566772460937,293.0374755859375,284.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,5.952597618103027,-0.0,-7.65073693287377e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,9.940499876393004e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.000104678721982,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,7.731584628345445e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001046782927005,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0004965455154888,284.74951171875,294.1499938964844,292.8431701660156,285.51678466796875,293.6566772460937,293.0374755859375,284.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,5.952597618103027,-0.0,-7.65073693287377e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.932106331689285e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0001045903336489,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,7.725055911578238e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001045899116434,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004961263039149,284.744873046875,294.1499938964844,292.7459716796875,285.49755859375,293.6405029296875,292.9312744140625,284.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,5.845080852508545,-0.0,-7.637792975856429e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.932106331689285e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0001045903336489,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,7.725055911578238e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001045899116434,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004961263039149,284.744873046875,294.1499938964844,292.7459716796875,285.49755859375,293.6405029296875,292.9312744140625,284.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,5.845080852508545,-0.0,-7.637792975856429e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.92369168670848e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001045017124852,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,7.718509732512757e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001045012977556,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0004957060446031,284.7401123046875,294.1499938964844,292.6494445800781,285.48004150390625,293.62286376953125,292.82977294921875,284.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.740067005157471,-0.0,-7.624826281471543e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.92369168670848e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001045017124852,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,7.718509732512757e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001045012977556,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0004957060446031,284.7401123046875,294.1499938964844,292.6494445800781,285.48004150390625,293.62286376953125,292.82977294921875,284.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.740067005157471,-0.0,-7.624826281471543e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,9.917283023241907e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0001044342207023,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,7.713524246355519e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001044338132487,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004953859606757,284.7364196777344,294.1499938964844,292.5765686035156,285.4676513671875,293.60845947265625,292.7546691894531,284.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.661870956420898,-0.0,-7.614958974500041e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,9.91525739664212e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0001044128875946,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,7.711948273936287e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.000104412480141,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0004952847375534,284.7352294921875,294.1499938964844,292.5536499023437,285.4638977050781,293.6037292480469,292.7312316894531,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.6374592781066895,-0.0,-7.611841823518263e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,9.911034430842848e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001043684096657,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,7.708663179073483e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001043680022121,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0004950737929902,284.7327880859375,294.1499938964844,292.5060119628906,285.456298828125,293.5936279296875,292.6827697753906,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.587033748626709,-0.0,-7.605343910199738e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,9.906807099469006e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.000104323895357,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,7.705375173827633e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001043234951794,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0004948626738041,284.73028564453125,294.1499938964844,292.4585266113281,285.44891357421875,293.58319091796875,292.6347045898437,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.537178039550781,-0.0,-7.598843865253002e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,9.898342977976426e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001042347648763,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,7.698791159782559e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001042343646986,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0004944399697706,284.7252502441406,294.1499938964844,292.3641357421875,285.4347839355469,293.5613098144531,292.5395812988281,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.439133167266846,-0.0,-7.585836669932179e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,9.898342977976426e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001042347648763,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,7.698791159782559e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001042343646986,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0004944399697706,284.7252502441406,294.1499938964844,292.3641357421875,285.4347839355469,293.5613098144531,292.5395812988281,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.439133167266846,-0.0,-7.585836669932179e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.889868670143188e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001041455179802,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,7.692198414588347e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001041451250785,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0004940166836604,284.7201538085937,294.1499938964844,292.2704467773437,285.4212341308594,293.5380859375,292.4455871582031,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.343244552612305,-0.0,-7.57282521135494e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.889868670143188e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001041455179802,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,7.692198414588347e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001041451250785,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0004940166836604,284.7201538085937,294.1499938964844,292.2704467773437,285.4212341308594,293.5380859375,292.4455871582031,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.343244552612305,-0.0,-7.57282521135494e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.881386358756572e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001040561837726,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,7.685599848628044e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001040557981468,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0004935929900966,284.71502685546875,294.1499938964844,292.1774597167969,285.40802001953125,293.5135498046875,292.3525695800781,284.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.24942684173584,-0.0,-7.559813042234964e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.881386358756572e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001040561837726,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,7.685599848628044e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001040557981468,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0004935929900966,284.71502685546875,294.1499938964844,292.1774597167969,285.40802001953125,293.5135498046875,292.3525695800781,284.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.24942684173584,-0.0,-7.559813042234964e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.872898226603866e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001039667913573,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.678996917093173e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001039664130075,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0004931690054945,284.7098693847656,294.1499938964844,292.085205078125,285.3948669433594,293.48779296875,292.2603759765625,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.157595157623291,-0.0,-7.546803004743198e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.872898226603866e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001039667913573,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.678996917093173e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001039664130075,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0004931690054945,284.7098693847656,294.1499938964844,292.085205078125,285.3948669433594,293.48779296875,292.2603759765625,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.157595157623291,-0.0,-7.546803004743198e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,9.86865270533599e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001039220805978,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.675694359932095e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.000103921709524,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0004929569549858,284.707275390625,294.1499938964844,292.0393371582031,285.38824462890625,293.4744567871094,292.214599609375,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.112399101257324,-0.0,-7.540300828168256e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,9.864406456472352e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0001038773698383,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,7.672391802771017e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0001038769914885,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0004927449044771,284.70465087890625,294.1499938964844,291.9936218261719,285.3815612792969,293.4608154296875,292.16900634765625,285.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.067668914794922,-0.0,-7.533800783221525e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.85591468634084e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0001037879337673,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,7.665785233257338e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001037875699694,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.000492320745252,284.699462890625,294.1499938964844,291.9027709960937,285.3678283691406,293.43267822265625,292.078369140625,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,4.979564189910889,-0.0,-7.520808509298149e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.85591468634084e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0001037879337673,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,7.665785233257338e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001037875699694,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.000492320745252,284.699462890625,294.1499938964844,291.9027709960937,285.3678283691406,293.43267822265625,292.078369140625,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,4.979564189910889,-0.0,-7.520808509298149e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.847423643805088e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001036985195241,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.659180118935183e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001036981557263,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0004918966442346,284.6942443847656,294.1499938964844,291.8126220703125,285.3534545898437,293.40338134765625,291.9884948730469,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,4.8932061195373535,-0.0,-7.507829735686755e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.847423643805088e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001036985195241,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.659180118935183e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001036981557263,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0004918966442346,284.6942443847656,294.1499938964844,291.8126220703125,285.3534545898437,293.40338134765625,291.9884948730469,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,4.8932061195373535,-0.0,-7.507829735686755e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.838936239248142e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001036091343848,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.652577914996073e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001036087778629,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0004914727178402,284.68902587890625,294.1499938964844,291.7231750488281,285.33819580078125,293.3730163574219,291.8993225097656,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.80851936340332,-0.0,-7.49486801510102e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.838936239248142e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001036091343848,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.652577914996073e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001036087778629,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0004914727178402,284.68902587890625,294.1499938964844,291.7231750488281,285.33819580078125,293.3730163574219,291.8993225097656,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.80851936340332,-0.0,-7.49486801510102e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.831810893956572e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.000103534097434,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,7.647035818081349e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.000103533748188,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004911168362013,284.6846618652344,294.1499938964844,291.6485900878906,285.32452392578125,293.3466796875,291.8249816894531,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.738625526428223,-0.0,-7.483996000701154e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,9.830454655457288e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001035198147292,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,7.645980076631531e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0001035194582073,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.000491049082484,284.683837890625,294.1499938964844,291.6344299316406,285.3218078613281,293.341552734375,291.8108825683594,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.725436687469482,-0.0,-7.481926189711886e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,9.826216410147026e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001034751840052,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,7.642683340236545e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001034748274832,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0004908373812213,284.6812438964844,294.1499938964844,291.59033203125,285.3131408691406,293.325439453125,291.7669372558594,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.684476375579834,-0.0,-7.475464514072885e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,9.821980347624049e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001034305678331,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,7.639388059033081e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0001034302185871,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0004906257963739,284.6786499023437,294.1499938964844,291.5464172363281,285.3040771484375,293.30908203125,291.7231750488281,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.0104241743683815,60.0,4.64389181137085,-0.0,-7.46900781223303e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.813515498535708e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001033414300763,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,7.632803317392245e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001033410808304,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.000490202975925,284.6734924316406,294.1499938964844,291.4590759277344,285.2847900390625,293.275634765625,291.6361694335937,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.563818454742432,-0.0,-7.456115724835399e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.813515498535708e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001033414300763,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,7.632803317392245e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001033410808304,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.000490202975925,284.6734924316406,294.1499938964844,291.4590759277344,285.2847900390625,293.275634765625,291.6361694335937,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.563818454742432,-0.0,-7.456115724835399e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.805062290979548e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.000103252401459,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,7.626227306900546e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.000103252059489,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0004897807375527,284.6683654785156,294.1499938964844,291.3724670410156,285.2637023925781,293.2411804199219,291.5498962402344,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.485159873962402,-0.0,-7.443251348604464e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.805062290979548e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.000103252401459,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,7.626227306900546e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.000103252059489,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0004897807375527,284.6683654785156,294.1499938964844,291.3724670410156,285.2637023925781,293.2411804199219,291.5498962402344,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.485159873962402,-0.0,-7.443251348604464e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.796621452551336e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001031635183608,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,7.619662210345268e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001031631836667,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0004893591976724,284.66326904296875,294.1499938964844,291.2865600585937,285.2406616210937,293.2058410644531,291.4642944335937,285.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.407860279083252,-0.0,-7.430418946796635e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.796621452551336e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001031635183608,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,7.619662210345268e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001031631836667,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0004893591976724,284.66326904296875,294.1499938964844,291.2865600585937,285.2406616210937,293.2058410644531,291.4642944335937,285.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.407860279083252,-0.0,-7.430418946796635e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
