time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167580,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.788195893634112e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0001030747880577,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,7.61310730013065e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001030744533636,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0004889382980763,284.6582336425781,294.1499938964844,291.20135498046875,285.21539306640625,293.1695861816406,291.37945556640625,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.331867218017578,-0.0,-7.41761994049739e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.788195893634112e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0001030747880577,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,7.61310730013065e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001030744533636,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0004889382980763,284.6582336425781,294.1499938964844,291.20135498046875,285.21539306640625,293.1695861816406,291.37945556640625,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.331867218017578,-0.0,-7.41761994049739e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,9.78398893494159e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0001030304847517,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,7.609835301991552e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0001030301573337,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0004887282266281,284.6557312011719,294.1499938964844,291.1590270996094,285.20184326171875,293.151123046875,291.3372802734375,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.294347286224365,-0.0,-7.411234292931115e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,9.779786341823636e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001029862251016,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.6065662142355e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0001029858976835,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0004885182715952,284.6532287597656,294.1499938964844,291.11688232421875,285.1877136230469,293.1324462890625,291.2952880859375,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.257135391235352,-0.0,-7.404857171877667e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.7713949799072e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001028978513204,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.600038225064054e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0001028975311783,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,0.0004880991473328,284.64825439453125,294.1499938964844,291.0330810546875,285.15740966796875,293.094482421875,291.2118530273437,285.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.183609962463379,-0.0,-7.392132772565675e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.7713949799072e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001028978513204,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.600038225064054e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0001028975311783,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,0.0004880991473328,284.64825439453125,294.1499938964844,291.0330810546875,285.15740966796875,293.094482421875,291.2118530273437,285.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.183609962463379,-0.0,-7.392132772565675e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,9.76302326307632e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.000102809688542,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,7.59352624299936e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001028093683999,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0004876809834968,284.64337158203125,294.1499938964844,290.95001220703125,285.1242980957031,293.05572509765625,291.1291809082031,285.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.111358642578125,-0.0,-7.379449584732356e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,9.76302326307632e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.000102809688542,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,7.59352624299936e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001028093683999,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0004876809834968,284.64337158203125,294.1499938964844,290.95001220703125,285.1242980957031,293.05572509765625,291.1291809082031,285.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.111358642578125,-0.0,-7.379449584732356e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.75467191892676e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,0.0001027217367663,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.587029540445656e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001027214239002,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0004872638673987,284.6385192871094,294.1499938964844,290.87530517578125,285.0921325683594,293.0162353515625,291.04840087890625,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004783868789,0.0,0.0,0.0,-0.0100076366215944,60.0,4.042279243469238,-0.0,-7.366808318920448e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.75467191892676e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,0.0001027217367663,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.587029540445656e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001027214239002,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0004872638673987,284.6385192871094,294.1499938964844,290.87530517578125,285.0921325683594,293.0162353515625,291.04840087890625,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004783868789,0.0,0.0,0.0,-0.0100076366215944,60.0,4.042279243469238,-0.0,-7.366808318920448e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.74700815277174e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001026410318445,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,7.581068348372355e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001026407262543,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0004868810647167,284.63409423828125,294.1499938964844,290.8201599121094,285.0666198730469,292.9794921875,290.9791259765625,285.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,3.986814260482788,-0.0,-7.355217945814729e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,9.746343130245803e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001026340250973,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.580551027785987e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001026337195071,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0004868478281423,284.6337280273437,294.1499938964844,290.8159484863281,285.0645751953125,292.9762878417969,290.97344970703125,285.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,3.9824306964874254,-0.0,-7.354211817300893e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.742187103256585e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001025902602123,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,7.577317592222244e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.000102589954622,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0004866402596235,284.63134765625,294.1499938964844,290.7916564941406,285.052490234375,292.9562072753906,290.9392395019531,285.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,3.956683397293091,-0.0,-7.347930619516775e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.738036897033452e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001025465608108,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,7.574089977424592e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0001025462552206,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.000486432982143,284.6289978027344,294.1499938964844,290.77081298828125,285.0414733886719,292.9361267089844,290.9075622558594,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,3.9335787296295166,-0.0,-7.341662211501898e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.729756129672752e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001024593511829,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,7.567648572148755e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001024590528686,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0004860193585045,284.62432861328125,294.1499938964844,290.73883056640625,285.0224914550781,292.89605712890625,290.8522033691406,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,3.8948776721954346,-0.0,-7.329160212066199e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.729756129672752e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001024593511829,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,7.567648572148755e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001024590528686,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0004860193585045,284.62432861328125,294.1499938964844,290.73883056640625,285.0224914550781,292.89605712890625,290.8522033691406,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,3.8948776721954346,-0.0,-7.329160212066199e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,9.72150155575946e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001023724180413,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,7.561226811958477e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.000102372119727,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0004856070154346,284.6197204589844,294.1499938964844,290.71893310546875,285.0073547363281,292.85626220703125,290.8079528808594,285.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,3.865687608718872,-0.0,-7.316708661164739e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,9.72150155575946e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001023724180413,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,7.561226811958477e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.000102372119727,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0004856070154346,284.6197204589844,294.1499938964844,290.71893310546875,285.0073547363281,292.85626220703125,290.8079528808594,285.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,3.865687608718872,-0.0,-7.316708661164739e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.71327317529358e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001022857686621,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,7.554826879641041e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001022854776238,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0004851960402447,284.6152038574219,294.1499938964844,290.7099914550781,284.9956970214844,292.8169860839844,290.77471923828125,285.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.845134019851685,-0.0,-7.304308269340255e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.71327317529358e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001022857686621,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,7.554826879641041e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001022854776238,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0004851960402447,284.6152038574219,294.1499938964844,290.7099914550781,284.9956970214844,292.8169860839844,290.77471923828125,285.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.845134019851685,-0.0,-7.304308269340255e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.705073171062396e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001021994175971,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,7.548448047600687e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0001021991265588,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0004847864911425,284.6107177734375,294.1499938964844,290.7109069824219,284.9871826171875,292.7784118652344,290.7521667480469,285.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.832386493682861,-0.0,-7.29196116822095e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.705073171062396e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001021994175971,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,7.548448047600687e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0001021991265588,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0004847864911425,284.6107177734375,294.1499938964844,290.7109069824219,284.9871826171875,292.7784118652344,290.7521667480469,285.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.832386493682861,-0.0,-7.29196116822095e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.700984082883224e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.000102156351204,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,7.545267726527527e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001021560674416,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0004845822404604,284.6085205078125,294.1499938964844,290.7147521972656,284.9840087890625,292.7593994140625,290.7447204589844,285.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,3.828727960586548,-0.0,-7.285808578672005e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.696902998257428e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001021133721224,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,7.542092498624697e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.00010211308836,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.000484378368128,284.6063232421875,294.1499938964844,290.7206420898437,284.9814758300781,292.7406616210937,290.7396850585937,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,3.826692819595337,-0.0,-7.279668778892302e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,9.689490252640098e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001020353083731,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,7.536326302215457e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0001020350318867,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0004840081383008,284.6023864746094,294.1499938964844,290.7362060546875,284.9784240722656,292.7071228027344,290.7362060546875,285.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325082112103,9.665331646147024e-09,0.0010324985487386,-0.0243706908077001,0.0,0.0,0.0,-0.0096043357625603,60.0,3.826812744140625,-0.0,-7.268526758252848e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.68876192928292e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0001020276395138,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.535760232713073e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0001020273630274,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0004839717585127,284.6020202636719,294.1499938964844,290.7380676269531,284.97821044921875,292.7038879394531,290.7362670898437,285.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,3.8270983695983887,-0.0,-7.267432522439776e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.680652874521912e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,0.0001019422415993,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,7.529451977461576e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001019419651129,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0004835667205043,284.5977478027344,294.1499938964844,290.7620849609375,284.9770202636719,292.6681823730469,290.7411499023437,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496596768498,60.0,3.832878828048706,-0.0,-7.255253109406112e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.680652874521912e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,0.0001019422415993,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,7.529451977461576e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001019419651129,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0004835667205043,284.5977478027344,294.1499938964844,290.7620849609375,284.9770202636719,292.6681823730469,290.7411499023437,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496596768498,60.0,3.832878828048706,-0.0,-7.255253109406112e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.672575833974406e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001018571783788,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,7.523169188061729e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001018569091684,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0004831632541026,284.59356689453125,294.1499938964844,290.7916259765625,284.9774780273437,292.6336669921875,290.7534484863281,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.843257427215576,-0.0,-7.243132671419519e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.672575833974406e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001018571783788,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,7.523169188061729e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001018569091684,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0004831632541026,284.59356689453125,294.1499938964844,290.7916259765625,284.9774780273437,292.6336669921875,290.7534484863281,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.843257427215576,-0.0,-7.243132671419519e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.664530807640404e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0001017724644043,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,7.51691113691777e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001017721951939,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0004827614466194,284.5894775390625,294.1499938964844,290.8255920410156,284.97930908203125,292.60040283203125,290.77215576171875,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,3.8574140071868896,-0.0,-7.23107120847999e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.664530807640404e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0001017724644043,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,7.51691113691777e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001017721951939,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0004827614466194,284.5894775390625,294.1499938964844,290.8255920410156,284.97930908203125,292.60040283203125,290.77215576171875,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,3.8574140071868896,-0.0,-7.23107120847999e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.660521754994988e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001017302420223,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,7.513792661484331e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001017299728118,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0004825611540582,284.5874328613281,294.1499938964844,290.8438720703125,284.9805908203125,292.5842590332031,290.78369140625,285.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,3.865687370300293,-0.0,-7.225063569649137e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.656519978307188e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0001016881069517,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,7.510680006816983e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001016878377413,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0004823613271582,284.58544921875,294.1499938964844,290.8628845214844,284.9820556640625,292.5684509277344,290.79644775390625,285.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,3.874587059020996,-0.0,-7.219070852215739e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.64925711741671e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001016116148093,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,7.50503022572957e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001016113528748,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0004819985479116,284.5818176269531,294.1499938964844,290.8988037109375,284.9851379394531,292.5404663085937,290.8223571777344,285.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282145813107,9.163247938204222e-09,0.0010282053845003,-0.0230560917407274,0.0,0.0,0.0,-0.0093554323539137,60.0,3.8920822143554688,-0.0,-7.208199548358607e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.64854407357052e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001016041060211,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.504475797759369e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001016038440866,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0004819628957193,284.5814819335937,294.1499938964844,290.90240478515625,284.9854431152344,292.53778076171875,290.8250732421875,285.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,3.893877029418945,-0.0,-7.207132313169495e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.6406030934304e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001015204761642,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,7.498298509744927e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001015202215057,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004815662687178,284.5776062011719,294.1499938964844,290.943115234375,284.9891052246094,292.50848388671875,290.85723876953125,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,3.914603710174561,-0.0,-7.195256301884001e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.6406030934304e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001015204761642,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,7.498298509744927e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001015202215057,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004815662687178,284.5776062011719,294.1499938964844,290.943115234375,284.9891052246094,292.50848388671875,290.85723876953125,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,3.914603710174561,-0.0,-7.195256301884001e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,9.63269776548259e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001014372319332,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,7.492149597965181e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001014369772747,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.00048117141705,284.57379150390625,294.1499938964844,290.9838562011719,284.9927062988281,292.4804992675781,290.8918151855469,285.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,3.9359171390533447,-0.0,-7.183444239444725e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
