time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169920,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,9.63269776548259e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001014372319332,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,7.492149597965181e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001014369772747,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.00048117141705,284.57379150390625,294.1499938964844,290.9838562011719,284.9927062988281,292.4804992675781,290.8918151855469,285.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,3.9359171390533447,-0.0,-7.183444239444725e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.624829544918612e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001013543660519,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,7.48602906242013e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001013541186694,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0004807783989235,284.570068359375,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.92779541015625,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,3.957055807113648,-0.0,-7.17169612585167e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.624829544918612e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001013543660519,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,7.48602906242013e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001013541186694,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0004807783989235,284.570068359375,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.92779541015625,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,3.957055807113648,-0.0,-7.17169612585167e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.620909986551852e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0001013130968203,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,7.482980436179787e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0001013128421618,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.000480582617456,284.5682373046875,294.1499938964844,291.042724609375,284.99725341796875,292.44091796875,290.9460144042969,285.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,3.967292547225952,-0.0,-7.165848359136362e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,9.616999159334227e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0001012719076243,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,7.479937630705535e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001012716602417,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.000480387272546,284.56640625,294.1499938964844,291.0611877441406,284.9983825683594,292.4283447265625,290.96417236328125,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,3.9771957397460938,-0.0,-7.160014803275774e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.609205153537914e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001011898275464,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,7.473875302821398e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001011895874398,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0004799979797098,284.5628356933594,294.1499938964844,291.0955810546875,284.9998779296875,292.4039611816406,291.0,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,3.995706081390381,-0.0,-7.14839814008883e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.609205153537914e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001011898275464,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,7.473875302821398e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001011895874398,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0004799979797098,284.5628356933594,294.1499938964844,291.0955810546875,284.9998779296875,292.4039611816406,291.0,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,3.995706081390381,-0.0,-7.14839814008883e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,9.601450437912716e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001011081621982,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,7.467842806363478e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001011079220916,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0004796106368303,284.559326171875,294.1499938964844,291.12567138671875,285.00006103515625,292.3806457519531,291.03424072265625,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.011684894561768,-0.0,-7.136848978461785e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,9.601450437912716e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001011081621982,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,7.467842806363478e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001011079220916,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0004796106368303,284.559326171875,294.1499938964844,291.12567138671875,285.00006103515625,292.3806457519531,291.03424072265625,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.011684894561768,-0.0,-7.136848978461785e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,9.593734284862876e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001010269115795,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,7.4618415965233e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001010266714729,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0004792252439074,284.5558776855469,294.1499938964844,291.1503601074219,284.9986267089844,292.3582458496094,291.0658874511719,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.02439546585083,-0.0,-7.12536731839464e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,9.593734284862876e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001010269115795,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,7.4618415965233e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001010266714729,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0004792252439074,284.5558776855469,294.1499938964844,291.1503601074219,284.9986267089844,292.3582458496094,291.0658874511719,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.02439546585083,-0.0,-7.12536731839464e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,9.586058877175674e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001009460756904,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.45587021810934e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001009458355838,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0004788418300449,284.5525207519531,294.1499938964844,291.1685791015625,284.9953308105469,292.336669921875,291.093994140625,285.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910925477743,0.0,0.0,0.0,-0.0089644929394125,60.0,4.033065319061279,-0.0,-7.113953870430123e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,9.586058877175674e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001009460756904,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.45587021810934e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001009458355838,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0004788418300449,284.5525207519531,294.1499938964844,291.1685791015625,284.9953308105469,292.336669921875,291.093994140625,285.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910925477743,0.0,0.0,0.0,-0.0089644929394125,60.0,4.033065319061279,-0.0,-7.113953870430123e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,9.582236089045182e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0001009058178169,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.452897261828184e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001009055849863,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0004786509089171,284.5508728027344,294.1499938964844,291.1749267578125,284.99285888671875,292.3261108398437,291.10626220703125,285.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964895388755e-09,0.0010210544569417,-0.0208662021905183,0.0,0.0,0.0,-0.0089408513158559,60.0,4.035547733306885,-0.0,-7.108274502343195e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,9.578422759659588e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001008656618068,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,7.449930853908882e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001008654289762,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0004784604243468,284.5492553710937,294.1499938964844,291.1792297363281,284.9898376464844,292.31573486328125,291.1173095703125,285.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.036770343780518,-0.0,-7.102610055653713e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,9.57082665991038e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001007856699288,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,7.444022048730403e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001007854443741,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0004780809977091,284.5460510253906,294.1499938964844,291.1811828613281,284.9818725585937,292.2952880859375,291.1353454589844,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184610322814478e-09,0.0010198372183367,-0.0204934030771255,0.0,0.0,0.0,-0.0088702794164419,60.0,4.035250663757324,-0.0,-7.091334452979936e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,9.57082665991038e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001007856699288,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,7.444022048730403e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001007854443741,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0004780809977091,284.5460510253906,294.1499938964844,291.1811828613281,284.9818725585937,292.2952880859375,291.1353454589844,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184610322814478e-09,0.0010198372183367,-0.0204934030771255,0.0,0.0,0.0,-0.0088702794164419,60.0,4.035250663757324,-0.0,-7.091334452979936e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.563272760715336e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001007061146083,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.438145985361189e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001007058890536,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004777036665473,284.5429077148437,294.1499938964844,291.17340087890625,284.97119140625,292.275146484375,291.1468811035156,285.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355052559062e-09,0.0010190311586484,-0.0202465616166591,0.0,0.0,0.0,-0.0088235531002283,60.0,4.027308940887451,-0.0,-7.080129194036999e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.563272760715336e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001007061146083,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.438145985361189e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001007058890536,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004777036665473,284.5429077148437,294.1499938964844,291.17340087890625,284.97119140625,292.275146484375,291.1468811035156,285.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355052559062e-09,0.0010190311586484,-0.0202465616166591,0.0,0.0,0.0,-0.0088235531002283,60.0,4.027308940887451,-0.0,-7.080129194036999e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,9.555758879287168e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0001006269885692,299.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,7.432301936205477e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001006267702905,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004773284017574,284.5398254394531,294.1499938964844,291.15478515625,284.9573974609375,292.2550964355469,291.15087890625,285.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.012307167053223,-0.0,-7.068993568282167e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,9.555758879287168e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0001006269885692,299.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,7.432301936205477e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001006267702905,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004773284017574,284.5398254394531,294.1499938964844,291.15478515625,284.9573974609375,292.2550964355469,291.15087890625,285.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.012307167053223,-0.0,-7.068993568282167e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.548287926008923e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001005483136395,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,7.426489901263267e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001005480880849,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0004769552033394,284.5368347167969,294.1499938964844,291.1242370605469,284.9402160644531,292.2349548339844,291.146484375,285.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308706715703,60.0,3.989518880844116,-0.0,-7.057929707343646e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.548287926008923e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001005483136395,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,7.426489901263267e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001005480880849,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0004769552033394,284.5368347167969,294.1499938964844,291.1242370605469,284.9402160644531,292.2349548339844,291.146484375,285.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308706715703,60.0,3.989518880844116,-0.0,-7.057929707343646e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.544567728880792e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001005091398837,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,7.423596252920106e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.000100508921605,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0004767694044858,284.5353698730469,294.1499938964844,291.1041259765625,284.93023681640625,292.22479248046875,291.1406555175781,285.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,3.9748501777648926,-0.0,-7.052424422226977e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,9.540858445689082e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,0.0001004700752673,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,7.420711335726082e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001004698569886,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0004765841295011,284.5339050292969,294.1499938964844,291.08062744140625,284.9192810058594,292.2145080566406,291.1323547363281,285.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,3.957993268966675,-0.0,-7.046936900678702e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,9.533471165923402e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0001003922807285,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,7.4149647844024e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001003920697257,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0004762151220347,284.53106689453125,294.1499938964844,291.0229187011719,284.89422607421875,292.1934814453125,291.1083068847656,285.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,3.917593955993652,-0.0,-7.036014437744599e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,9.533471165923402e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0001003922807285,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,7.4149647844024e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001003920697257,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0004762151220347,284.53106689453125,294.1499938964844,291.0229187011719,284.89422607421875,292.1934814453125,291.1083068847656,285.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,3.917593955993652,-0.0,-7.036014437744599e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.526112262392417e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.000100314784504,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.409240788547322e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001003145735012,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0004758475406561,284.5282897949219,294.1499938964844,290.95001220703125,284.8645935058594,292.1716613769531,291.0729064941406,285.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150744346901,7.626738351973472e-09,0.0010150668676942,-0.0190323628485202,0.0,0.0,0.0,-0.0085937185212969,60.0,3.867011785507202,-0.0,-7.025142423344732e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.526112262392417e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.000100314784504,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.409240788547322e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001003145735012,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0004758475406561,284.5282897949219,294.1499938964844,290.95001220703125,284.8645935058594,292.1716613769531,291.0729064941406,285.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150744346901,7.626738351973472e-09,0.0010150668676942,-0.0190323628485202,0.0,0.0,0.0,-0.0085937185212969,60.0,3.867011785507202,-0.0,-7.025142423344732e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,9.51567926676944e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.000100204910268,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,7.401125185424462e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001002047065412,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0004753264074679,284.5255432128906,294.1499938964844,290.8644714355469,284.8321533203125,292.1488342285156,291.02642822265625,285.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496624654379502e-09,0.0010139544028788,-0.0186915826052427,0.0,0.0,0.0,-0.0085292160511016,60.0,3.8065879344940186,-0.0,-7.00974851497449e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,9.51567926676944e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.000100204910268,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,7.401125185424462e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001002047065412,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0004753264074679,284.5255432128906,294.1499938964844,290.8644714355469,284.8321533203125,292.1488342285156,291.02642822265625,285.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496624654379502e-09,0.0010139544028788,-0.0186915826052427,0.0,0.0,0.0,-0.0085292160511016,60.0,3.8065879344940186,-0.0,-7.00974851497449e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.499436418991536e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001000338670564,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,7.388491940218955e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0001000336633296,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004745150799863,284.5229187011719,294.1499938964844,290.7700500488281,284.7988586425781,292.12481689453125,290.9691467285156,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294131521007331e-09,0.0010122230742126,-0.0181612223386764,0.0,0.0,0.0,-0.0084288325160741,60.0,3.736710786819458,-0.0,-6.985825251604183e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.499436418991536e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001000338670564,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,7.388491940218955e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0001000336633296,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004745150799863,284.5229187011719,294.1499938964844,290.7700500488281,284.7988586425781,292.12481689453125,290.9691467285156,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294131521007331e-09,0.0010122230742126,-0.0181612223386764,0.0,0.0,0.0,-0.0084288325160741,60.0,3.736710786819458,-0.0,-6.985825251604183e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,9.48929155129008e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,9.992703417083248e-05,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,7.380600436590612e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,9.992683044401927e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0004740082949865,284.5216064453125,294.1499938964844,290.7197265625,284.7818298339844,292.1122741699219,290.9368591308594,285.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111489100381,7.1676655721830684e-09,0.0010111416922882,-0.0178299825638532,0.0,0.0,0.0,-0.0083661386743187,60.0,3.6986067295074463,-0.0,-6.970905275238692e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,9.478186257183552e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.981009498005732e-05,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,7.371963147306815e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,9.980989125324412e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0004734536341857,284.52032470703125,294.1499938964844,290.6674194335937,284.7645568847656,292.0994567871094,290.9027709960937,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029248294543322e-09,0.0010099582141265,-0.0174674298614263,0.0,0.0,0.0,-0.0082975197583436,60.0,3.658930778503418,-0.0,-6.954593345653849e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.452869562665e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,9.954348934115842e-05,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,7.352271495619789e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.954328561434522e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0004721889854408,284.517822265625,294.1499938964844,290.55712890625,284.72918701171875,292.0727844238281,290.8295288085937,285.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713689604254114e-09,0.0010072599397972,-0.0166408754885196,0.0,0.0,0.0,-0.0081410836428403,60.0,3.574558973312378,-0.0,-6.917476724765947e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.452869562665e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,9.954348934115842e-05,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,7.352271495619789e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.954328561434522e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0004721889854408,284.517822265625,294.1499938964844,290.55712890625,284.72918701171875,292.0727844238281,290.8295288085937,285.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713689604254114e-09,0.0010072599397972,-0.0166408754885196,0.0,0.0,0.0,-0.0081410836428403,60.0,3.574558973312378,-0.0,-6.917476724765947e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.424391464563088e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.924359619617462e-05,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,7.33012129785493e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.924339974531904e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0004707664775196,284.515380859375,294.1499938964844,290.4398193359375,284.6926574707031,292.0445861816406,290.75006103515625,285.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,3.4838550090789795,-0.0,-6.87584815750597e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.424391464563088e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.924359619617462e-05,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,7.33012129785493e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.924339974531904e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0004707664775196,284.515380859375,294.1499938964844,290.4398193359375,284.6926574707031,292.0445861816406,290.75006103515625,285.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,3.4838550090789795,-0.0,-6.87584815750597e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
