time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.39391684369184e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.892268280964343e-05,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,7.306418410735205e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.892248635878786e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0004692442307714,284.5130310058594,294.1499938964844,290.316162109375,284.6548767089844,292.0148620605469,290.6659851074219,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.014716194011271,0.0,0.0,0.0,-0.0077768382616341,60.0,3.3881630897521973,-0.0,-6.8314399470637e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.39391684369184e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.892268280964343e-05,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,7.306418410735205e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.892248635878786e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0004692442307714,284.5130310058594,294.1499938964844,290.316162109375,284.6548767089844,292.0148620605469,290.6659851074219,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.014716194011271,0.0,0.0,0.0,-0.0077768382616341,60.0,3.3881630897521973,-0.0,-6.8314399470637e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.36274736886844e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.85944498097524e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.282174919964746e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,9.859426063485444e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0004676872922573,284.5107421875,294.1499938964844,290.18670654296875,284.6157531738281,291.9834899902344,290.5783386230469,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985443532466,0.0,0.0,0.0,-0.0075842603109776,60.0,3.2883517742156982,-0.0,-6.786169137740218e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.36274736886844e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.85944498097524e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.282174919964746e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,9.859426063485444e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0004676872922573,284.5107421875,294.1499938964844,290.18670654296875,284.6157531738281,291.9834899902344,290.5783386230469,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985443532466,0.0,0.0,0.0,-0.0075842603109776,60.0,3.2883517742156982,-0.0,-6.786169137740218e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,9.34734198381193e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.843221778282896e-05,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,7.270192872965708e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,9.84320358838886e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0004669177578762,284.5096130371094,294.1499938964844,290.1200256347656,284.595703125,291.9671630859375,290.533447265625,285.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398481217611106e-09,0.0009960136376321,-0.0131955547258257,0.0,0.0,0.0,-0.0074890786781907,60.0,3.237144708633423,-0.0,-6.76384956932452e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,9.33240953600034e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.827497706282884e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,7.258578261826187e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,9.827478788793088e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0004661718849092,284.5085144042969,294.1499938964844,290.0521240234375,284.57525634765625,291.95037841796875,290.4879150390625,285.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944274788722,5.2123825255989695e-09,0.0009944222401827,-0.0127080101519823,0.0,0.0,0.0,-0.007396821398288,60.0,3.185256004333496,-0.0,-6.74225120178562e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.30439928197302e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.798000974114984e-05,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.236791861942038e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.797982784220947e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.00046477271826,284.50634765625,294.1499938964844,289.9130554199219,284.5332946777344,291.9154968261719,290.3954467773437,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863287550449513e-09,0.0009914370020851,-0.0117934215813875,0.0,0.0,0.0,-0.0072237593121826,60.0,3.0800909996032715,-0.0,-6.70182842554823e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.30439928197302e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.798000974114984e-05,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.236791861942038e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.797982784220947e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.00046477271826,284.50634765625,294.1499938964844,289.9130554199219,284.5332946777344,291.9154968261719,290.3954467773437,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863287550449513e-09,0.0009914370020851,-0.0117934215813875,0.0,0.0,0.0,-0.0072237593121826,60.0,3.0800909996032715,-0.0,-6.70182842554823e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.2801550636068e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.772470366442576e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,7.217934762593359e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.77245217654854e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004635616787709,284.5042724609375,294.1499938964844,289.7700500488281,284.4898986816406,291.8788452148437,290.3011474609375,285.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561111932588346e-09,0.0009888529311865,-0.0110017331317067,0.0,0.0,0.0,-0.007073956541717,60.0,2.973663091659546,-0.0,-6.666936513965993e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.2801550636068e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.772470366442576e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,7.217934762593359e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.77245217654854e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004635616787709,284.5042724609375,294.1499938964844,289.7700500488281,284.4898986816406,291.8788452148437,290.3011474609375,285.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561111932588346e-09,0.0009888529311865,-0.0110017331317067,0.0,0.0,0.0,-0.007073956541717,60.0,2.973663091659546,-0.0,-6.666936513965993e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.261065133614466e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.752366895554589e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,7.203085988294333e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.752349433256312e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.000462608091766,284.5022277832031,294.1499938964844,289.623779296875,284.4449768066406,291.8404235839844,290.20458984375,285.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323162716701745e-09,0.000986817991361,-0.0103783011436462,0.0,0.0,0.0,-0.0069559938274323,60.0,2.8667197227478027,-0.0,-6.639524485763104e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.261065133614466e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.752366895554589e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,7.203085988294333e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.752349433256312e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.000462608091766,284.5022277832031,294.1499938964844,289.623779296875,284.4449768066406,291.8404235839844,290.20458984375,285.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323162716701745e-09,0.000986817991361,-0.0103783011436462,0.0,0.0,0.0,-0.0069559938274323,60.0,2.8667197227478027,-0.0,-6.639524485763104e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,9.248056448996068e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.738668450154364e-05,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,7.19296804163605e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,9.73865098785609e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0004619583196472,284.5002746582031,294.1499938964844,289.474853515625,284.39862060546875,291.80010986328125,290.1048889160156,285.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160992439494748e-09,0.0009854310192167,-0.0099534047767519,0.0,0.0,0.0,-0.00687559787184,60.0,2.7599000930786133,-0.0,-6.62087487057761e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,9.248056448996068e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.738668450154364e-05,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,7.19296804163605e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,9.73865098785609e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0004619583196472,284.5002746582031,294.1499938964844,289.474853515625,284.39862060546875,291.80010986328125,290.1048889160156,285.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160992439494748e-09,0.0009854310192167,-0.0099534047767519,0.0,0.0,0.0,-0.00687559787184,60.0,2.7599000930786133,-0.0,-6.62087487057761e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,9.24378546187654e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.734171180753036e-05,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.189645839389414e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,9.734153718454765e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0004617450176738,284.49932861328125,294.1499938964844,289.39959716796875,284.3749084472656,291.779296875,290.0536499023437,285.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.10773415282506e-09,0.0009849754860624,-0.0098138628527522,0.0,0.0,0.0,-0.0068491948768496,60.0,2.706662654876709,-0.0,-6.614755676537244e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.24136402318254e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,9.731620957609266e-05,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,7.187762821558863e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,9.731603495310992e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0004616240621544,284.49835205078125,294.1499938964844,289.32391357421875,284.350830078125,291.7580261230469,290.00115966796875,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847211185842,4.077517434808442e-09,0.000984717044048,-0.0097346920520067,0.0,0.0,0.0,-0.0068342145532369,60.0,2.653610944747925,-0.0,-6.61128538581579e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.241051884600893e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.731291356729344e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.187519076978788e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.731274622026832e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0004616084625013,284.4965209960937,294.1499938964844,289.17156982421875,284.3016357421875,291.7141418457031,289.89178466796875,285.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.0735321782392475e-09,0.000984682701528,-0.0097242509946227,0.0,0.0,0.0,-0.0068322378210723,60.0,2.548149585723877,-0.0,-6.610827796293961e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.241051884600893e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.731291356729344e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.187519076978788e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.731274622026832e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0004616084625013,284.4965209960937,294.1499938964844,289.17156982421875,284.3016357421875,291.7141418457031,289.89178466796875,285.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.0735321782392475e-09,0.000984682701528,-0.0097242509946227,0.0,0.0,0.0,-0.0068322378210723,60.0,2.548149585723877,-0.0,-6.610827796293961e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.245966066373512e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.736466745380312e-05,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.191341137513518e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.736449283082038e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0004618539533112,284.4947204589844,294.1499938964844,289.0184020996094,284.2511291503906,291.66827392578125,289.774658203125,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134674824740614e-09,0.0009852055227383,-0.00988445058465,0.0,0.0,0.0,-0.0068625486455857,60.0,2.443614959716797,-0.0,-6.617850800694215e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.245966066373512e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.736466745380312e-05,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.191341137513518e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.736449283082038e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0004618539533112,284.4947204589844,294.1499938964844,289.0184020996094,284.2511291503906,291.66827392578125,289.774658203125,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134674824740614e-09,0.0009852055227383,-0.00988445058465,0.0,0.0,0.0,-0.0068625486455857,60.0,2.443614959716797,-0.0,-6.617850800694215e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.254320320906118e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.74526337813586e-05,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,7.197837840067223e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.745246643433347e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004622712731361,284.49298095703125,294.1499938964844,288.8651123046875,284.19940185546875,291.6205139160156,289.6496276855469,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238669415457252e-09,0.0009860947029665,-0.0101569239050149,0.0,0.0,0.0,-0.0069141029380261,60.0,2.3398115634918213,-0.0,-6.629804261137906e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.254320320906118e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.74526337813586e-05,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,7.197837840067223e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.745246643433347e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004622712731361,284.49298095703125,294.1499938964844,288.8651123046875,284.19940185546875,291.6205139160156,289.6496276855469,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238669415457252e-09,0.0009860947029665,-0.0101569239050149,0.0,0.0,0.0,-0.0069141029380261,60.0,2.3398115634918213,-0.0,-6.629804261137906e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.26383727346547e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,9.755285282153636e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.205239671748132e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,9.755268547451124e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004627466842066,284.49127197265625,294.1499938964844,288.7122497558594,284.1465759277344,291.57086181640625,289.5165405273437,285.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357159077983397e-09,0.0009871078655123,-0.010467373766005,0.0,0.0,0.0,-0.0069728433154523,60.0,2.2365753650665283,-0.0,-6.643437444608935e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.26383727346547e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,9.755285282153636e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.205239671748132e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,9.755268547451124e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004627466842066,284.49127197265625,294.1499938964844,288.7122497558594,284.1465759277344,291.57086181640625,289.5165405273437,285.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357159077983397e-09,0.0009871078655123,-0.010467373766005,0.0,0.0,0.0,-0.0069728433154523,60.0,2.2365753650665283,-0.0,-6.643437444608935e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.268292342312634e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.7599760920275e-05,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,7.208704482764006e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,9.759959357324988e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004629692120943,284.4904479980469,294.1499938964844,288.6361999511719,284.1197814941406,291.5453186035156,289.4472351074219,285.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.412618714866312e-09,0.0009875822579488,-0.0106126796454191,0.0,0.0,0.0,-0.0070003373548388,60.0,2.185110330581665,-0.0,-6.649823092175211e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.272167517337948e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.764057176653296e-05,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,7.211718912003562e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.764041169546545e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004631628107745,284.4896545410156,294.1499938964844,288.5604858398437,284.0927734375,291.5193176269531,289.3764953613281,285.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879992576316,4.460863678446003e-09,0.0009879948338493,-0.0107390824705362,0.0,0.0,0.0,-0.0070242546498775,60.0,2.1337203979492188,-0.0,-6.655380957454329e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.277404024032876e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.769570897333324e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,7.215790537884459e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.769554890226571e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004634243668988,284.4880676269531,294.1499938964844,288.4104309082031,284.0381774902344,291.46612548828125,289.232177734375,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885565377771,4.526014674155476e-09,0.0009885519975796,-0.010909778997302,0.0,0.0,0.0,-0.0070565533824265,60.0,2.03116512298584,-0.0,-6.662889262543106e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.277404024032876e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.769570897333324e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,7.215790537884459e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.769554890226571e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004634243668988,284.4880676269531,294.1499938964844,288.4104309082031,284.0381774902344,291.46612548828125,289.232177734375,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885565377771,4.526014674155476e-09,0.0009885519975796,-0.010909778997302,0.0,0.0,0.0,-0.0070565533824265,60.0,2.03116512298584,-0.0,-6.662889262543106e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.278568177251144e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.770796896191314e-05,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.216696394607425e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.770780889084564e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004634825745597,284.48651123046875,294.1499938964844,288.2626953125,283.98291015625,291.4112243652344,289.0858154296875,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404413562266654e-09,0.000988675514236,-0.0109475776553154,0.0,0.0,0.0,-0.0070637064054608,60.0,1.9291183948516848,-0.0,-6.664552643087518e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.278568177251144e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.770796896191314e-05,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.216696394607425e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.770780889084564e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004634825745597,284.48651123046875,294.1499938964844,288.2626953125,283.98291015625,291.4112243652344,289.0858154296875,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404413562266654e-09,0.000988675514236,-0.0109475776553154,0.0,0.0,0.0,-0.0070637064054608,60.0,1.9291183948516848,-0.0,-6.664552643087518e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.27571309148334e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.767789742909372e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,7.214475044747815e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.767774463398382e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004633399657905,284.48504638671875,294.1499938964844,288.1178894042969,283.9272155761719,291.3546447753906,288.94012451171875,285.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779216318866e-09,0.0009883706225082,-0.0108541427180171,0.0,0.0,0.0,-0.0070460275746881,60.0,1.828054428100586,-0.0,-6.66044144281841e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.27571309148334e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.767789742909372e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,7.214475044747815e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.767774463398382e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004633399657905,284.48504638671875,294.1499938964844,288.1178894042969,283.9272155761719,291.3546447753906,288.94012451171875,285.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779216318866e-09,0.0009883706225082,-0.0108541427180171,0.0,0.0,0.0,-0.0070460275746881,60.0,1.828054428100586,-0.0,-6.66044144281841e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.269754082197323e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,9.76151422946714e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.209839532151818e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.761498949956148e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0004630422918125,284.4836120605469,294.1499938964844,287.9766845703125,283.8713073730469,291.296630859375,288.79693603515625,285.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447564374162e-09,0.0009877351112663,-0.0106593919917941,0.0,0.0,0.0,-0.0070091784000396,60.0,1.7285178899765017,-0.0,-6.651876560681559e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.269754082197323e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,9.76151422946714e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.209839532151818e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.761498949956148e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0004630422918125,284.4836120605469,294.1499938964844,287.9766845703125,283.8713073730469,291.296630859375,288.79693603515625,285.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447564374162e-09,0.0009877351112663,-0.0106593919917941,0.0,0.0,0.0,-0.0070091784000396,60.0,1.7285178899765017,-0.0,-6.651876560681559e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,9.26596694625914e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.757526277098803e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,7.206894224509597e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,9.757510997587816e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0004628531169146,284.4829406738281,294.1499938964844,287.9075927734375,283.84332275390625,291.26708984375,288.7267150878906,285.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383222229620287e-09,0.0009873312665149,-0.0105356592684984,0.0,0.0,0.0,-0.0069857668131589,60.0,1.679571270942688,-0.0,-6.64643806658205e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.261888772016393e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.753232006914914e-05,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,7.203721906989813e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.753216727403924e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0004626494192052,284.48223876953125,294.1499938964844,287.8396301269531,283.8153686523437,291.2372436523437,288.6575622558594,285.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371350557196e-09,0.0009868965717032,-0.0104024279862642,0.0,0.0,0.0,-0.0069605577737092,60.0,1.6312974691390991,-0.0,-6.640584615524858e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.253144526155666e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,9.744024282554165e-05,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,7.196921069407836e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.744009003043176e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0004622126871254,284.4809265136719,294.1499938964844,287.7074279785156,283.7596435546875,291.17657470703125,288.52264404296875,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.537021279335022,-0.0,-6.628042825695958e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.253144526155666e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,9.744024282554165e-05,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,7.196921069407836e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.744009003043176e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0004622126871254,284.4809265136719,294.1499938964844,287.7074279785156,283.7596435546875,291.17657470703125,288.52264404296875,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.537021279335022,-0.0,-6.628042825695958e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.244136890629306e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.734537889016792e-05,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.189914322225377e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.734523337101564e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0004617627419065,284.4796447753906,294.1499938964844,287.58062744140625,283.704345703125,291.11480712890625,288.39239501953125,285.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110377324571346e-09,0.0009850038914009,-0.0098225185647606,0.0,0.0,0.0,-0.0068508330732584,60.0,1.4462549686431885,-0.0,-6.61513510635814e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
