time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174600,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.244136890629306e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.734537889016792e-05,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.189914322225377e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.734523337101564e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0004617627419065,284.4796447753906,294.1499938964844,287.58062744140625,283.704345703125,291.11480712890625,288.39239501953125,285.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110377324571346e-09,0.0009850038914009,-0.0098225185647606,0.0,0.0,0.0,-0.0068508330732584,60.0,1.4462549686431885,-0.0,-6.61513510635814e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.237968333764002e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.728041914058848e-05,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.185115828178823e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.72802663454786e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0004614545905496,284.4784240722656,294.1499938964844,287.4598999023437,283.6498107910156,291.0519714355469,288.26666259765625,285.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034096612315352e-09,0.0009843457955867,-0.0096209254115819,0.0,0.0,0.0,-0.0068126888945698,60.0,1.3599252700805664,-0.0,-6.606300217981699e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.237968333764002e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.728041914058848e-05,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.185115828178823e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.72802663454786e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0004614545905496,284.4784240722656,294.1499938964844,287.4598999023437,283.6498107910156,291.0519714355469,288.26666259765625,285.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034096612315352e-09,0.0009843457955867,-0.0096209254115819,0.0,0.0,0.0,-0.0068126888945698,60.0,1.3599252700805664,-0.0,-6.606300217981699e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.23101615626365e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.720720845507458e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,7.179708336479962e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.72070629359223e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0004611073236446,284.4772644042969,294.1499938964844,287.3458557128906,283.5962219238281,290.9882202148437,288.1448669433594,285.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,1.278144121170044,-0.0,-6.59635190913832e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.23101615626365e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.720720845507458e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,7.179708336479962e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.72070629359223e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0004611073236446,284.4772644042969,294.1499938964844,287.3458557128906,283.5962219238281,290.9882202148437,288.1448669433594,285.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,1.278144121170044,-0.0,-6.59635190913832e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,9.225685062119736e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,9.715106716612354e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,7.175561768235639e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,9.715092164697126e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.000460841023596,284.4766845703125,294.1499938964844,287.2915344238281,283.56988525390625,290.9560852050781,288.0859069824219,285.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880939569711472e-09,0.0009830363560467,-0.0092196352779865,0.0,0.0,0.0,-0.0067367637529969,60.0,1.2387882471084597,-0.0,-6.588729917211823e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.21942773857154e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,9.708516881801188e-05,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,7.170694880187511e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.70850305748172e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0004605284775607,284.47613525390625,294.1499938964844,287.2391052246094,283.5438842773437,290.9237670898437,288.0287780761719,285.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802941517250247e-09,0.000982369412668,-0.0090152686461806,0.0,0.0,0.0,-0.006698097102344,60.0,1.2006527185440063,-0.0,-6.57979128959596e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.205953392665832e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.694328036857768e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,7.160214590840042e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.694314212538302e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0004598554223775,284.4750671386719,294.1499938964844,287.1402893066406,283.4930419921875,290.8587646484375,287.9200744628906,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634988310352583e-09,0.0009809331968426,-0.0085752038285136,0.0,0.0,0.0,-0.0066148350015282,60.0,1.128157138824463,-0.0,-6.560564003166294e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.205953392665832e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.694328036857768e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,7.160214590840042e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.694314212538302e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0004598554223775,284.4750671386719,294.1499938964844,287.1402893066406,283.4930419921875,290.8587646484375,287.9200744628906,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634988310352583e-09,0.0009809331968426,-0.0085752038285136,0.0,0.0,0.0,-0.0066148350015282,60.0,1.128157138824463,-0.0,-6.560564003166294e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.19264493859373e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,9.68031381489709e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,7.149863085942343e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.680299262981862e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0004591906617861,284.4740295410156,294.1499938964844,287.04998779296875,283.4439392089844,290.7933349609375,287.819091796875,285.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4691014505483513e-09,0.0009795146761462,-0.0081405472010374,0.0,0.0,0.0,-0.0065325973555445,60.0,1.0614782571792605,-0.0,-6.541601038634326e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.19264493859373e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,9.68031381489709e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,7.149863085942343e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.680299262981862e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0004591906617861,284.4740295410156,294.1499938964844,287.04998779296875,283.4439392089844,290.7933349609375,287.819091796875,285.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4691014505483513e-09,0.0009795146761462,-0.0081405472010374,0.0,0.0,0.0,-0.0065325973555445,60.0,1.0614782571792605,-0.0,-6.541601038634326e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.17887082323432e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.665808465797454e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.139149238355458e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.665794641477989e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004585026472341,284.4730529785156,294.1499938964844,286.9642944335937,283.39483642578125,290.7276306152344,287.7254638671875,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.2974138974850567e-09,0.0009780465625226,-0.0076906876638531,0.0,0.0,0.0,-0.0064474842511117,60.0,0.9992932081222534,-0.0,-6.522004269982062e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.17887082323432e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.665808465797454e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.139149238355458e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.665794641477989e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004585026472341,284.4730529785156,294.1499938964844,286.9642944335937,283.39483642578125,290.7276306152344,287.7254638671875,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.2974138974850567e-09,0.0009780465625226,-0.0076906876638531,0.0,0.0,0.0,-0.0064474842511117,60.0,0.9992932081222534,-0.0,-6.522004269982062e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.1611516836565e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.64714854490012e-05,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,7.125367119442672e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.647134720580652e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0004576175124384,284.4721374511719,294.1499938964844,286.8788452148437,283.3439025878906,290.6617126464844,287.6392517089844,285.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.07657099796188e-09,0.0009761582477949,-0.0071120229549705,0.0,0.0,0.0,-0.0063380040228366,60.0,0.9387187361717224,-0.0,-6.496838977909647e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.1611516836565e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.64714854490012e-05,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,7.125367119442672e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.647134720580652e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0004576175124384,284.4721374511719,294.1499938964844,286.8788452148437,283.3439025878906,290.6617126464844,287.6392517089844,285.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.07657099796188e-09,0.0009761582477949,-0.0071120229549705,0.0,0.0,0.0,-0.0063380040228366,60.0,0.9387187361717224,-0.0,-6.496838977909647e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.149103425443172e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,9.634461457608268e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,7.115996413631365e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.6344476332888e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0004570157034322,284.4716796875,294.1499938964844,286.8362121582031,283.3178100585937,290.628662109375,287.599365234375,285.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773882165,2.9264266565576236e-09,0.0009748744778335,-0.0067186024971306,0.0,0.0,0.0,-0.0062635713256895,60.0,0.9084856510162354,-0.0,-6.479757530541974e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,9.137281449511649e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,9.6220122941304e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.106801785994321e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,9.621999197406694e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0004564251867122,284.47125244140625,294.1499938964844,286.793701171875,283.2913513183594,290.5955810546875,287.5622863769531,285.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.7791031698143343e-09,0.0009736146312206,-0.0063325706869363,0.0,0.0,0.0,-0.0061905365437269,60.0,0.8783164024353027,-0.0,-6.463019275315673e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.118807793129236e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,9.602558566257358e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.09243249730207e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.602545469533652e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.00045550239156,284.47039794921875,294.1499938964844,286.7089233398437,283.2373962402344,290.5293273925781,287.4927673339844,285.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.548865118967569e-09,0.0009716455824673,-0.0057292720302939,0.0,0.0,0.0,-0.0060763959772884,60.0,0.8184627294540405,-0.0,-6.436903987605548e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.118807793129236e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,9.602558566257358e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.09243249730207e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.602545469533652e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.00045550239156,284.47039794921875,294.1499938964844,286.7089233398437,283.2373962402344,290.5293273925781,287.4927673339844,285.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.548865118967569e-09,0.0009716455824673,-0.0057292720302939,0.0,0.0,0.0,-0.0060763959772884,60.0,0.8184627294540405,-0.0,-6.436903987605548e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.101903560804205e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.584757208358496e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,7.07928411429748e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.584744111634792e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0004546580021269,284.4696044921875,294.1499938964844,286.62457275390625,283.1822204589844,290.4628601074219,287.4295959472656,285.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338183646699576e-09,0.0009698439389467,-0.0051772128790616,0.0,0.0,0.0,-0.0059719518758356,60.0,0.7594300508499146,-0.0,-6.413053199594287e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.101903560804205e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.584757208358496e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,7.07928411429748e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.584744111634792e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0004546580021269,284.4696044921875,294.1499938964844,286.62457275390625,283.1822204589844,290.4628601074219,287.4295959472656,285.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338183646699576e-09,0.0009698439389467,-0.0051772128790616,0.0,0.0,0.0,-0.0059719518758356,60.0,0.7594300508499146,-0.0,-6.413053199594287e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,9.084492921829224e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,9.566422522766516e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.065742101985961e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,9.56640942604281e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0004537883214652,284.4688415527344,294.1499938964844,286.540771484375,283.1260681152344,290.396240234375,287.3724670410156,285.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.1211967737855275e-09,0.0009679885115474,-0.0046086264774203,0.0,0.0,0.0,-0.0058643822558224,60.0,0.7010510563850403,-0.0,-6.388534501411415e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,9.084492921829224e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,9.566422522766516e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.065742101985961e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,9.56640942604281e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0004537883214652,284.4688415527344,294.1499938964844,286.540771484375,283.1260681152344,290.396240234375,287.3724670410156,285.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.1211967737855275e-09,0.0009679885115474,-0.0046086264774203,0.0,0.0,0.0,-0.0058643822558224,60.0,0.7010510563850403,-0.0,-6.388534501411415e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.063867037184536e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.544702334096657e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,7.04970007063821e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.544689964968712e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0004527580167632,284.4681091308594,294.1499938964844,286.4574890136719,283.06915283203125,290.3294677734375,287.32354736328125,285.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864153276187608e-09,0.0009657905320636,-0.003935070708394,0.0,0.0,0.0,-0.0057369545102119,60.0,0.6431994438171387,-0.0,-6.359550752677023e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.063867037184536e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.544702334096657e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,7.04970007063821e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.544689964968712e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0004527580167632,284.4681091308594,294.1499938964844,286.4574890136719,283.06915283203125,290.3294677734375,287.32354736328125,285.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864153276187608e-09,0.0009657905320636,-0.003935070708394,0.0,0.0,0.0,-0.0057369545102119,60.0,0.6431994438171387,-0.0,-6.359550752677023e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,9.052411041921005e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,9.53263879637234e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,7.040789205348119e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,9.532626427244396e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004521858063526,284.4677734375,294.1499938964844,286.4161071777344,283.0404357910156,290.2960205078125,287.3021240234375,285.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213928060755281e-09,0.000964569800999,-0.0035609793849289,0.0,0.0,0.0,-0.005666181910783,60.0,0.6144179701805115,-0.0,-6.343481118165073e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.040966688189656e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,9.520586900180206e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,7.031887798802927e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.520574531052262e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0004516141198109,284.4674377441406,294.1499938964844,286.3748779296875,283.0116271972656,290.2625427246094,287.28350830078125,285.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578771335886131e-09,0.0009633501176722,-0.0031872510444372,0.0,0.0,0.0,-0.0055954782292246,60.0,0.5858081579208374,-0.0,-6.327448431875382e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.020912693813445e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.4994691608008e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,7.016290328465402e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.499456791672856e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0004506123950704,284.466796875,294.1499938964844,286.2929382324219,282.9537353515625,290.195556640625,287.2531433105469,285.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961214187555,1.3288554701063047e-09,0.0009612128487788,-0.0025323629379272,0.0,0.0,0.0,-0.0054715825244784,60.0,0.5291667580604553,-0.0,-6.29940188900946e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.020912693813445e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.4994691608008e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,7.016290328465402e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.499456791672856e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0004506123950704,284.466796875,294.1499938964844,286.2929382324219,282.9537353515625,290.195556640625,287.2531433105469,285.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961214187555,1.3288554701063047e-09,0.0009612128487788,-0.0025323629379272,0.0,0.0,0.0,-0.0054715825244784,60.0,0.5291667580604553,-0.0,-6.29940188900946e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.011227666633204e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,9.489269723417236e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,7.008756801951677e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.489257354289292e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0004501286020968,284.46636962890625,294.1499938964844,286.23663330078125,282.9135131835937,290.1490478515625,287.23663330078125,285.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960181641858,1.20814536153091e-09,0.0009601804194971,-0.0022160492371767,0.0,0.0,0.0,-0.0054117403924465,60.0,0.4905169010162353,-0.0,-6.285878129119737e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.008125198306516e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.486002818448468e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,7.006344094406813e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.485991176916286e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0004499736533034,284.4661865234375,294.1499938964844,286.2117919921875,282.8956604003906,290.12841796875,287.2301330566406,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959850847721,1.1694765156278202e-09,0.0009598496835678,-0.0021147194784134,0.0,0.0,0.0,-0.0053925700485706,60.0,0.4735579192638397,-0.0,-6.281548792230751e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.002656588563696e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.480244625592604e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,7.002090569585562e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.48023225646466e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004497005138546,284.4656066894531,294.1499938964844,286.1314697265625,282.8376159667969,290.0611267089844,287.2106018066406,285.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.101284063942387e-09,0.0009592663263902,-0.0019360248697921,0.0,0.0,0.0,-0.005358763039112,60.0,0.4190025925636291,-0.0,-6.273917563248689e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.002656588563696e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.480244625592604e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,7.002090569585562e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.48023225646466e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004497005138546,284.4656066894531,294.1499938964844,286.1314697265625,282.8376159667969,290.0611267089844,287.2106018066406,285.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.101284063942387e-09,0.0009592663263902,-0.0019360248697921,0.0,0.0,0.0,-0.005358763039112,60.0,0.4190025925636291,-0.0,-6.273917563248689e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.002570732263848e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.480153676122428e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.002023630775511e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.480142034590244e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0004496962064877,284.4653625488281,294.1499938964844,286.0520324707031,282.7798156738281,289.99542236328125,287.19146728515625,285.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009216787875629,1.062515186944779e-09,0.000921677739825,-0.0018716898048296,0.0,0.0,0.0,-0.0051522674039006,60.0,0.3586074709892273,-0.0,-6.273791086641722e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.002570732263848e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.480153676122428e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.002023630775511e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.480142034590244e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0004496962064877,284.4653625488281,294.1499938964844,286.0520324707031,282.7798156738281,289.99542236328125,287.19146728515625,285.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009216787875629,1.062515186944779e-09,0.000921677739825,-0.0018716898048296,0.0,0.0,0.0,-0.0051522674039006,60.0,0.3586074709892273,-0.0,-6.273791086641722e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.00308950804174e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,9.480699372943492e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,7.002425991231576e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,9.480687731411308e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0004497221088968,284.4668884277344,294.1499938964844,286.0126647949219,282.75103759765625,289.9646911621094,287.1814270019531,285.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008924735011532,1.039638486410865e-09,0.0008924724534153,-0.0018407517345622,0.0,0.0,0.0,-0.0049951071850955,60.0,0.3193356096744537,-0.0,-6.274510866433047e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,9.002682054415345e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.480270819040015e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,7.002109487075359e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.480259177507833e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0004497017944231,284.4674377441406,294.1499938964844,285.9735717773437,282.7223815917969,289.93475341796875,287.1712341308594,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008763978839851,1.0184844079219602e-09,0.0008763968944549,-0.0018012133659794,0.0,0.0,0.0,-0.0049047241918742,60.0,0.2844582498073578,-0.0,-6.273940300616232e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,4.259241904946976e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,4.4851931306766346e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,3.312754779472016e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,4.485187673708424e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0002127575717167,284.46807861328125,294.1499938964844,285.8961181640625,282.66558837890625,289.8752746582031,287.15185546875,285.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008355059544555,9.49915701653481e-10,0.0008355049649253,-0.0016618374502286,0.0,0.0,0.0,-0.0046478803269565,60.0,0.2303357720375061,-0.0,-1.4043029850085986e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,4.259241904946976e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,4.4851931306766346e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,3.312754779472016e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,4.485187673708424e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0002127575717167,284.46807861328125,294.1499938964844,285.8961181640625,282.66558837890625,289.8752746582031,287.15185546875,285.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008355059544555,9.49915701653481e-10,0.0008355049649253,-0.0016618374502286,0.0,0.0,0.0,-0.0046478803269565,60.0,0.2303357720375061,-0.0,-1.4043029850085986e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
