time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176940,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.013491944642738e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.491654054727404e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,7.010516856098548e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.491642413195224e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0004502417577896,284.4687194824219,294.1499938964844,285.84307861328125,282.6266784667969,289.83233642578125,287.1361389160156,285.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004212007625028,6.96011193124235e-10,0.0004212000640109,-0.0014086241135373,0.0,0.0,0.0,-0.0024706707336008,60.0,0.1737552434206009,-0.0,-6.289007359328025e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,1.778390105755534e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,1.8727329006651416e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,1.383196831739042e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,1.872730535978917e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,8.883410191629082e-05,284.4686584472656,294.1499938964844,285.8197631835937,282.60955810546875,289.8115234375,287.1295471191406,285.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008635525591671,9.121435828873811e-10,0.0008635516860522,-0.0015344877028837,0.0,0.0,0.0,-0.0047611822374165,60.0,0.1596474349498748,-0.0,-2.448217184536361e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,3.01029758702498e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,3.1699924875283614e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,2.341350227652584e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,3.169988849549554e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001503703242633,284.4701538085937,294.1499938964844,285.7445678710937,282.5545349121094,289.7745361328125,287.1136779785156,285.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000528294884134,6.090558613003335e-10,0.0005282942438498,-0.0010729235364124,0.0,0.0,0.0,-0.0029440294019877,60.0,0.0958013534545898,-0.0,-7.014788305781394e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,3.01029758702498e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,3.1699924875283614e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,2.341350227652584e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,3.169988849549554e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001503703242633,284.4701538085937,294.1499938964844,285.7445678710937,282.5545349121094,289.7745361328125,287.1136779785156,285.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000528294884134,6.090558613003335e-10,0.0005282942438498,-0.0010729235364124,0.0,0.0,0.0,-0.0029440294019877,60.0,0.0958013534545898,-0.0,-7.014788305781394e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,3.0270744900917634e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,3.187659604009241e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,2.35439893003786e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,3.187655602232553e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001512083690613,284.4795837402344,294.1499938964844,285.67059326171875,282.50067138671875,289.7499084472656,287.1070861816406,285.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225491673219,4.03427596884498e-10,0.0003225487598683,-0.0007380692404694,0.0,0.0,0.0,-0.0018168289680033,60.0,0.0476052314043045,-0.0,-7.0931926998696335e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,3.0270744900917634e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,3.187659604009241e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,2.35439893003786e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,3.187655602232553e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001512083690613,284.4795837402344,294.1499938964844,285.67059326171875,282.50067138671875,289.7499084472656,287.1070861816406,285.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225491673219,4.03427596884498e-10,0.0003225487598683,-0.0007380692404694,0.0,0.0,0.0,-0.0018168289680033,60.0,0.0476052314043045,-0.0,-7.0931926998696335e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,2.4834131181705743e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,2.6151572456001304e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,1.931549923028797e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,2.615153971419204e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001240514102391,284.4826965332031,294.1499938964844,285.63409423828125,282.4742736816406,289.7434997558594,287.1075439453125,285.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638385922182,3.301899864638358e-10,0.0002638382429722,-0.0006042369059287,0.0,0.0,0.0,-0.0014862474054098,60.0,0.0315640307962894,-0.0,-4.774121542538978e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,2.005172245844733e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,2.1115456547704525e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,1.5595835066051222e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,2.111543108185288e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001001623240881,284.4853210449219,294.1499938964844,285.5979309082031,282.4481811523437,289.73907470703125,287.1091003417969,285.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608964065,2.67235678030886e-10,0.000213660634472,-0.0004889066913165,0.0,0.0,0.0,-0.0012034910032525,60.0,0.0191616714000701,-0.0,-3.112424540319125e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,1.3034129551670048e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,1.3725583812629338e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,1.0137689059774855e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,1.3725567441724706e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,6.510805542347953e-05,284.4889831542969,294.1499938964844,285.526611328125,282.3972473144531,289.7342224121094,287.1125793457031,285.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388849195791,1.7370990756937488e-10,0.0001388847449561,-0.0003178016049787,0.0,0.0,0.0,-0.0007822990301065,60.0,0.0036844979040324,-0.0,-1.3151022493218534e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,1.3034129551670048e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,1.3725583812629338e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,1.0137689059774855e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,1.3725567441724706e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,6.510805542347953e-05,284.4889831542969,294.1499938964844,285.526611328125,282.3972473144531,289.7342224121094,287.1125793457031,285.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388849195791,1.7370990756937488e-10,0.0001388847449561,-0.0003178016049787,0.0,0.0,0.0,-0.0007822990301065,60.0,0.0036844979040324,-0.0,-1.3151022493218534e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,8.89538750925567e-06,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.367284292238764e-06,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,6.91865716362372e-06,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,9.36727246880764e-06,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,4.443422221811488e-05,284.4909362792969,294.1499938964844,285.4566955566406,282.3480224609375,289.7320556640625,287.1149597167969,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.47844164329581e-05,1.1855137704852578e-10,9.478430001763628e-05,-0.0002168893406633,0.0,0.0,0.0,-0.0005338934715837,60.0,-0.0034972291905432,-0.0,-6.125269180756732e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,8.89538750925567e-06,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.367284292238764e-06,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,6.91865716362372e-06,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,9.36727246880764e-06,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,4.443422221811488e-05,284.4909362792969,294.1499938964844,285.4566955566406,282.3480224609375,289.7320556640625,287.1149597167969,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.47844164329581e-05,1.1855137704852578e-10,9.478430001763628e-05,-0.0002168893406633,0.0,0.0,0.0,-0.0005338934715837,60.0,-0.0034972291905432,-0.0,-6.125269180756732e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,6.549790214194218e-06,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,6.897253570059547e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,5.0942981033585966e-06,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,6.897245384607231e-06,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,3.271750028943643e-05,284.49200439453125,294.1499938964844,285.3882751464844,282.3007202148437,289.73095703125,287.116455078125,285.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.97909199516289e-05,8.729081346636747e-11,6.979083264013752e-05,-0.0001596983202034,0.0,0.0,0.0,-0.0003931122482754,60.0,-0.0071180411614477,-0.0,-3.320857477895345e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,6.549790214194218e-06,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,6.897253570059547e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,5.0942981033585966e-06,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,6.897245384607231e-06,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,3.271750028943643e-05,284.49200439453125,294.1499938964844,285.3882751464844,282.3007202148437,289.73095703125,287.116455078125,285.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.97909199516289e-05,8.729081346636747e-11,6.979083264013752e-05,-0.0001596983202034,0.0,0.0,0.0,-0.0003931122482754,60.0,-0.0071180411614477,-0.0,-3.320857477895345e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,4.893014192930423e-06,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,5.152586254553171e-06,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,3.805690084845992e-06,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,5.152580342837609e-06,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,2.4441575078526512e-05,284.4926147460937,294.1499938964844,285.3213806152344,282.2555236816406,289.7303466796875,287.1173095703125,285.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521058693031989e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,-0.0082362536340951,-0.0,-1.8533112544627528e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,4.893014192930423e-06,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,5.152586254553171e-06,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,3.805690084845992e-06,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,5.152580342837609e-06,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,2.4441575078526512e-05,284.4926147460937,294.1499938964844,285.3213806152344,282.2555236816406,289.7303466796875,287.1173095703125,285.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521058693031989e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,-0.0082362536340951,-0.0,-1.8533112544627528e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,4.122427981201327e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,4.341120984463487e-06,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,3.206343308193027e-06,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,4.341115527495276e-06,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,2.05923442990752e-05,284.4927978515625,294.1499938964844,285.2885437011719,282.2337646484375,289.7301940917969,287.1175842285156,285.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.392642586026341e-05,5.494085394963655e-11,4.39263712905813e-05,-0.000100514080259,0.0,0.0,0.0,-0.0002474249340593,60.0,-0.0080901393666863,-0.0,-1.3155325440106222e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,3.3707460715959314e-06,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,3.5495627344062086e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,2.6217001050099498e-06,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,3.549558414306375e-06,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,1.6837544535519555e-05,284.492919921875,294.1499938964844,285.2561340332031,282.21258544921875,289.7300720214844,287.1177673339844,285.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.591689164750278e-05,4.4922923020385135e-11,3.5916847991757095e-05,-8.218637231038883e-05,0.0,0.0,0.0,-0.0002023095294134,60.0,-0.0077034421265125,-0.0,-8.795236761116597e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,2.0219231373630464e-06,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,2.1291853045113385e-06,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.5726120636827543e-06,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,2.1291828034009086e-06,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,1.0099906830873806e-05,284.4930114746094,294.1499938964844,285.1925354003906,282.172119140625,289.7299499511719,287.11798095703125,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544685296248645e-05,2.6946925593684945e-11,2.154465801140759e-05,-4.9299262173008174e-05,0.0,0.0,0.0,-0.0001213550131069,60.0,-0.0066698365844786,-0.0,-3.164643200270767e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,2.0219231373630464e-06,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,2.1291853045113385e-06,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.5726120636827543e-06,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,2.1291828034009086e-06,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,1.0099906830873806e-05,284.4930114746094,294.1499938964844,285.1925354003906,282.172119140625,289.7299499511719,287.11798095703125,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544685296248645e-05,2.6946925593684945e-11,2.154465801140759e-05,-4.9299262173008174e-05,0.0,0.0,0.0,-0.0001213550131069,60.0,-0.0066698365844786,-0.0,-3.164643200270767e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,1.304802822232887e-06,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,1.374022076561232e-06,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.0148499995921156e-06,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,1.3740203712586665e-06,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,6.517748715850757e-06,284.4930114746094,294.1499938964844,285.1499938964844,282.1458740234375,289.7299194335937,287.1180114746094,285.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903431863582227e-05,1.7389648748755704e-11,1.3903414583182894e-05,-3.18142629112117e-05,0.0,0.0,0.0,-7.831402763258666e-05,60.0,-0.005323841702193,-0.0,-1.3179083692416159e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,1.0396322522865376e-06,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,1.0947842383757234e-06,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,8.086054776867968e-07,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,1.0947828741336707e-06,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,5.193168817640981e-06,284.4930419921875,294.1499938964844,285.1307067871094,282.1342468261719,289.7299194335937,287.1180114746094,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1077978342655117e-05,1.3855703910603534e-11,1.1077963790739886e-05,-2.5348908820888028e-05,0.0,0.0,0.0,-6.239904905669391e-05,60.0,-0.0045737684704363,-0.0,-8.366713571961169e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,4.483178770442464e-07,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,4.721009361219331e-07,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,3.486928221718699e-07,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,4.7210036768774454e-07,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,2.239436525997008e-06,284.49298095703125,294.1499938964844,285.0706787109375,282.0992126464844,289.7299194335937,287.1180114746094,285.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.777128651767271e-06,5.974963579458148e-12,4.777122740051709e-06,-1.0931144061032684e-05,0.0,0.0,0.0,-2.69081792794168e-05,60.0,-0.0027114120312035,-0.0,-1.555849307895152e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,4.483178770442464e-07,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,4.721009361219331e-07,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,3.486928221718699e-07,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,4.7210036768774454e-07,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,2.239436525997008e-06,284.49298095703125,294.1499938964844,285.0706787109375,282.0992126464844,289.7299194335937,287.1180114746094,285.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.777128651767271e-06,5.974963579458148e-12,4.777122740051709e-06,-1.0931144061032684e-05,0.0,0.0,0.0,-2.69081792794168e-05,60.0,-0.0027114120312035,-0.0,-1.555849307895152e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.5839317768495678e-07,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.667958713369444e-07,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.2319509323788225e-07,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,1.667956723849784e-07,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.912053092695714e-07,284.4928894042969,294.1499938964844,285.0125427246094,282.0671691894531,289.7299194335937,287.1180114746094,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6877920643310065e-06,2.110998225182681e-12,1.6877900179679273e-06,-3.862044650304597e-06,0.0,0.0,0.0,-9.506853530183434e-06,60.0,-0.0013039760524407,-0.0,-1.9420858150820402e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.5839317768495678e-07,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.667958713369444e-07,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.2319509323788225e-07,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,1.667956723849784e-07,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.912053092695714e-07,284.4928894042969,294.1499938964844,285.0125427246094,282.0671691894531,289.7299194335937,287.1180114746094,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6877920643310065e-06,2.110998225182681e-12,1.6877900179679273e-06,-3.862044650304597e-06,0.0,0.0,0.0,-9.506853530183434e-06,60.0,-0.0013039760524407,-0.0,-1.9420858150820402e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.898859166743932e-08,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,8.317890376474679e-08,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,6.143577024886326e-08,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,8.31788042887638e-08,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,3.94563670624848e-07,284.4928894042969,294.1499938964844,284.98419189453125,282.05230712890625,289.7299194335937,287.1180114746094,285.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.41699829834397e-07,1.0527497927223517e-12,8.416987498094386e-07,-1.925982360262424e-06,0.0,0.0,0.0,-4.741043085232377e-06,60.0,-0.000830587989185,-0.0,-4.82974493460752e-14,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,3.370233159216696e-08,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,3.549022409288227e-08,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,2.6213010428932648e-08,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,3.5490181460318126e-08,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.6834982830005177e-07,284.4928894042969,294.1499938964844,284.9563293457031,282.0382995605469,289.7299194335937,287.1180114746094,285.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.591328265883931e-07,4.4918596294775414e-13,3.591324002627516e-07,-8.217686513489753e-07,0.0,0.0,0.0,-2.022890839725733e-06,60.0,-0.0004885388771072,-0.0,-8.792560287436326e-15,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.6423168097977623e-09,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.78249068230707e-09,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.055142056534009e-09,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.7824871295933917e-09,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.3198896198218792e-08,284.4928894042969,294.1499938964844,284.9021301269531,282.0127258300781,289.7299194335937,287.1180114746094,285.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.816016753115491e-08,3.5226745023590744e-14,2.8160132004018124e-08,-6.443487166052364e-08,0.0,0.0,0.0,-1.5863042790442705e-07,60.0,-0.0001484557724324,-0.0,-5.404620774898152e-17,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.6423168097977623e-09,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.78249068230707e-09,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.055142056534009e-09,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.7824871295933917e-09,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.3198896198218792e-08,284.4928894042969,294.1499938964844,284.9021301269531,282.0127258300781,289.7299194335937,287.1180114746094,285.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.816016753115491e-08,3.5226745023590744e-14,2.8160132004018124e-08,-6.443487166052364e-08,0.0,0.0,0.0,-1.5863042790442705e-07,60.0,-0.0001484557724324,-0.0,-5.404620774898152e-17,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.0006697687424688e-10,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.1068044531169503e-10,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.5560816524207155e-10,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.1068019551151446e-10,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-9.993742500213898e-10,284.49285888671875,294.1499938964844,284.8500061035156,281.9906921386719,289.7299194335937,287.11798095703125,285.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.1454862331182767e-09,-2.6736781327330386e-15,-2.1454835685830176e-09,4.900388539397227e-09,0.0,0.0,0.0,1.2078089639544489e-08,60.0,-3.085967182414606e-05,-0.0,-3.098462702776964e-19,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.0006697687424688e-10,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.1068044531169503e-10,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.5560816524207155e-10,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.1068019551151446e-10,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-9.993742500213898e-10,284.49285888671875,294.1499938964844,284.8500061035156,281.9906921386719,289.7299194335937,287.11798095703125,285.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.1454862331182767e-09,-2.6736781327330386e-15,-2.1454835685830176e-09,4.900388539397227e-09,0.0,0.0,0.0,1.2078089639544489e-08,60.0,-3.085967182414606e-05,-0.0,-3.098462702776964e-19,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.842048909239669e-11,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.939768831671352e-11,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.432709419851852e-11,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.939766403058485e-11,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.201399364666683e-11,284.49285888671875,294.1499938964844,284.79931640625,281.9725341796875,289.7299194335937,287.11798095703125,285.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0451494664452952e-10,2.2834917703056347e-16,2.045147245999246e-10,-4.636562800364175e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,-2.8578051569638774e-06,-0.0,-2.626623177869776e-21,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.842048909239669e-11,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.939768831671352e-11,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.432709419851852e-11,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.939766403058485e-11,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.201399364666683e-11,284.49285888671875,294.1499938964844,284.79931640625,281.9725341796875,289.7299194335937,287.11798095703125,285.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0451494664452952e-10,2.2834917703056347e-16,2.045147245999246e-10,-4.636562800364175e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,-2.8578051569638774e-06,-0.0,-2.626623177869776e-21,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-4.6051222730991714e-12,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-4.849422079178378e-12,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.58177354962963e-12,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-4.849416007646212e-12,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.3003498411666712e-11,284.49285888671875,294.1499938964844,284.7493896484375,281.958251953125,289.7299194335937,287.11798095703125,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.263767117151929e-11,-4.905411319521989e-17,-4.263762259926196e-11,1.0305276076927328e-10,0.0,0.0,0.0,2.473825588822365e-10,60.0,2.877206270568422e-06,-0.0,-1.6416394861686096e-22,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-4.6051222730991714e-12,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-4.849422079178378e-12,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.58177354962963e-12,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-4.849416007646212e-12,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.3003498411666712e-11,284.49285888671875,294.1499938964844,284.7493896484375,281.958251953125,289.7299194335937,287.11798095703125,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.263767117151929e-11,-4.905411319521989e-17,-4.263762259926196e-11,1.0305276076927328e-10,0.0,0.0,0.0,2.473825588822365e-10,60.0,2.877206270568422e-06,-0.0,-1.6416394861686096e-22,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.7247314453125,281.9524841308594,289.7299194335937,287.11798095703125,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911188465681659e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5388279684411827e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.70025634765625,281.9476013183594,289.7299194335937,287.11798095703125,285.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.918222083593159e-12,3.2101363764710497e-18,-3.918225553040111e-12,4.368520736125481e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.789381253227475e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
