time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179220,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.6519470214844,281.9402160644531,289.7299194335937,287.11798095703125,285.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775832027827e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.813769353655516e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.6519470214844,281.9402160644531,289.7299194335937,287.11798095703125,285.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775832027827e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.813769353655516e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.6044616699219,281.93585205078125,289.7299194335937,287.11798095703125,285.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.2514557940567096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,3.597396016630228e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.6044616699219,281.93585205078125,289.7299194335937,287.11798095703125,285.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.2514557940567096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,3.597396016630228e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.557861328125,281.9341735839844,289.7299194335937,287.11798095703125,285.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.2514557940567096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,3.35636104864534e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.557861328125,281.9341735839844,289.7299194335937,287.11798095703125,285.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.2514557940567096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,3.35636104864534e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.5121154785156,281.9349365234375,289.7299194335937,287.11798095703125,285.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.8698688413008484e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,3.1184688396024285e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.5121154785156,281.9349365234375,289.7299194335937,287.11798095703125,285.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.8698688413008484e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,3.1184688396024285e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.48956298828125,281.9361267089844,289.7299194335937,287.11798095703125,285.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911188465681659e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0049764063733164e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.4672546386719,281.93780517578125,289.7299194335937,287.11798095703125,285.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.8698688413008484e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,2.895901616284391e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.42333984375,281.9425354003906,289.7299194335937,287.11798095703125,285.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775832027827e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.689957455004333e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.42333984375,281.9425354003906,289.7299194335937,287.11798095703125,285.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775832027827e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.689957455004333e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.3803405761719,281.9488220214844,289.7299194335937,287.11798095703125,285.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911188465681659e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.498518597349176e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.3803405761719,281.9488220214844,289.7299194335937,287.11798095703125,285.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911188465681659e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.498518597349176e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.3383178710937,281.9564208984375,289.7299194335937,287.11798095703125,285.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.8698684277105414e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,2.320697149116313e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.3383178710937,281.9564208984375,289.7299194335937,287.11798095703125,285.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.8698684277105414e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,2.320697149116313e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.2972717285156,281.96502685546875,289.7299194335937,287.11798095703125,285.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1561286303040106e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.2972717285156,281.96502685546875,289.7299194335937,287.11798095703125,285.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1561286303040106e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.2771301269531,281.9696350097656,289.7299194335937,287.11798095703125,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911188465681659e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.078364332191996e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.2572326660156,281.974365234375,289.7299194335937,287.11798095703125,285.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.2514553804664026e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,2.003674353545648e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.2182006835937,281.9842224121094,289.7299194335937,287.11798095703125,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911188465681659e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8613533256939263e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.2182006835937,281.9842224121094,289.7299194335937,287.11798095703125,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911188465681659e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8613533256939263e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.1802062988281,281.99432373046875,289.7299194335937,287.11798095703125,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7297804788540816e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.1802062988281,281.99432373046875,289.7299194335937,287.11798095703125,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7297804788540816e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.143310546875,282.0043640136719,289.7299194335937,287.11798095703125,285.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.607133981451625e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.143310546875,282.0043640136719,289.7299194335937,287.11798095703125,285.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.607133981451625e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.10748291015625,282.0141296386719,289.7299194335937,287.11798095703125,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454966876096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.4932999192751597e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.10748291015625,282.0141296386719,289.7299194335937,287.11798095703125,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454966876096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.4932999192751597e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.0899658203125,282.0188293457031,289.7299194335937,287.11798095703125,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4386487237061374e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,284.07275390625,282.0233764648437,289.7299194335937,287.11798095703125,285.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3862518244422972e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.0391540527344,282.0318298339844,289.7299194335937,287.11798095703125,285.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911187638501046e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.287537997995969e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.0391540527344,282.0318298339844,289.7299194335937,287.11798095703125,285.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911187638501046e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.287537997995969e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.0067138671875,282.0392761230469,289.7299194335937,287.11798095703125,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454966876096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.1957694141528918e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,284.0067138671875,282.0392761230469,289.7299194335937,287.11798095703125,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454966876096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.1957694141528918e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.9754333496094,282.0454406738281,289.7299194335937,287.11798095703125,285.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869868014120234e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,1.1120619092253037e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.9754333496094,282.0454406738281,289.7299194335937,287.11798095703125,285.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869868014120234e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,1.1120619092253037e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.9453430175781,282.0500793457031,289.7299194335937,287.11798095703125,285.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0329997621738585e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.9453430175781,282.0500793457031,289.7299194335937,287.11798095703125,285.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0329997621738585e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.9307556152344,282.0517578125,289.7299194335937,287.11798095703125,285.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454966876096e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,9.954953839041991e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.9164733886719,282.052978515625,289.7299194335937,287.11798095703125,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.596532208888675e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
