time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181620,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8888244628906,282.05389404296875,289.7299194335937,287.11798095703125,285.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.917945706343744e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8888244628906,282.05389404296875,289.7299194335937,287.11798095703125,285.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.917945706343744e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8624267578125,282.05255126953125,289.7299194335937,287.11798095703125,285.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.287634614134731e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8624267578125,282.05255126953125,289.7299194335937,287.11798095703125,285.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292775004847214e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.287634614134731e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8373107910156,282.0487060546875,289.7299194335937,287.11798095703125,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.698767490182945e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8373107910156,282.0487060546875,289.7299194335937,287.11798095703125,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.698767490182945e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8135070800781,282.04217529296875,289.7299194335937,287.11798095703125,285.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.15544274498825e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8135070800781,282.04217529296875,289.7299194335937,287.11798095703125,285.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.15544274498825e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.80206298828125,282.0378112792969,289.7299194335937,287.11798095703125,285.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.898126798660087e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7909851074219,282.0326843261719,289.7299194335937,287.11798095703125,285.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869867600529928e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,6.650602131230698e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7698059082031,282.0199584960937,289.7299194335937,287.11798095703125,285.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.215267458002048e-12,9.334093802047414e-18,4.215258350703799e-12,-3.597991479406537e-12,0.0,0.0,0.0,0.0,60.0,6.183333880471764e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7698059082031,282.0199584960937,289.7299194335937,287.11798095703125,285.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.215267458002048e-12,9.334093802047414e-18,4.215258350703799e-12,-3.597991479406537e-12,0.0,0.0,0.0,0.0,60.0,6.183333880471764e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.75,282.0038146972656,289.7299194335937,287.11798095703125,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2709247596861566e-12,8.71568034121297e-18,4.270916086068777e-12,-1.916514906843969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.747262434852018e-07,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.75,282.0038146972656,289.7299194335937,287.11798095703125,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2709247596861566e-12,8.71568034121297e-18,4.270916086068777e-12,-1.916514906843969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.747262434852018e-07,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.73291015625,281.9877624511719,289.7299194335937,287.11798095703125,285.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.215267458002048e-12,9.334093802047414e-18,4.215258350703799e-12,-3.597991479406537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.345803515410807e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.73291015625,281.9877624511719,289.7299194335937,287.11798095703125,285.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.215267458002048e-12,9.334093802047414e-18,4.215258350703799e-12,-3.597991479406537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.345803515410807e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7197265625,281.9753723144531,289.7299194335937,287.11798095703125,285.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,4.970531222170393e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7197265625,281.9753723144531,289.7299194335937,287.11798095703125,285.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,4.970531222170393e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7144775390625,281.970458984375,289.7299194335937,287.11798095703125,285.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,4.786311365023721e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7101135253906,281.9663391113281,289.7299194335937,287.11798095703125,285.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869867186939623e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,4.610516270986409e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7038269042969,281.96044921875,289.7299194335937,287.11798095703125,285.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.282153440726688e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7038269042969,281.96044921875,289.7299194335937,287.11798095703125,285.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.282153440726688e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7005615234375,281.9573669433594,289.7299194335937,287.11798095703125,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.978611289312539e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7005615234375,281.9573669433594,289.7299194335937,287.11798095703125,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.978611289312539e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.70001220703125,281.95684814453125,289.7299194335937,287.11798095703125,285.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869867186939623e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,3.7074042325002665e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.70001220703125,281.95684814453125,289.7299194335937,287.11798095703125,285.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869867186939623e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,3.7074042325002665e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.701904296875,281.9586486816406,289.7299194335937,287.11798095703125,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.436880717799795e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.701904296875,281.9586486816406,289.7299194335937,287.11798095703125,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.436880717799795e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.70367431640625,281.9602966308594,289.7299194335937,287.11798095703125,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.311865839350503e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7059326171875,281.9624328613281,289.7299194335937,287.11798095703125,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,3.191177597727801e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7118225097656,281.96795654296875,289.7299194335937,287.11798095703125,285.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103953288314699e-12,1.057091989653569e-17,4.103942879973843e-12,-6.960944841372108e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.974166761759989e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7118225097656,281.96795654296875,289.7299194335937,287.11798095703125,285.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103953288314699e-12,1.057091989653569e-17,4.103942879973843e-12,-6.960944841372108e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.974166761759989e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.71929931640625,281.9749755859375,289.7299194335937,287.11798095703125,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7607990205069655e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.71929931640625,281.9749755859375,289.7299194335937,287.11798095703125,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7607990205069655e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.72802734375,281.9831848144531,289.7299194335937,287.11798095703125,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,2.5604111897337134e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.72802734375,281.9831848144531,289.7299194335937,287.11798095703125,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,2.5604111897337134e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7377624511719,281.9923095703125,289.7299194335937,287.11798095703125,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.382566890446469e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7377624511719,281.9923095703125,289.7299194335937,287.11798095703125,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.382566890446469e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7428894042969,281.99713134765625,289.7299194335937,287.11798095703125,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869867186939623e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,2.293758569749116e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
