time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183960,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7481689453125,282.0021057128906,289.7299194335937,287.11798095703125,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.29277335048599e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.210643117450673e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7590026855469,282.01226806640625,289.7299194335937,287.11798095703125,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.056481065437765e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7590026855469,282.01226806640625,289.7299194335937,287.11798095703125,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.056481065437765e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7699279785156,282.02252197265625,289.7299194335937,287.11798095703125,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9093781133960882e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7699279785156,282.02252197265625,289.7299194335937,287.11798095703125,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9093781133960882e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7806701660156,282.0326232910156,289.7299194335937,287.11798095703125,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251453726105178e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.770700635006506e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7806701660156,282.0326232910156,289.7299194335937,287.11798095703125,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251453726105178e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.770700635006506e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7909851074219,282.04229736328125,289.7299194335937,287.11798095703125,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6547943459954697e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7909851074219,282.04229736328125,289.7299194335937,287.11798095703125,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6547943459954697e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.7958374023437,282.046875,289.7299194335937,287.11798095703125,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.29277335048599e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5928563357192618e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.8005065917969,282.0512390136719,289.7299194335937,287.11798095703125,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5327398728004482e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,5.116802706366108e-13,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,5.388246814876096e-13,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,3.979748388477369e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,5.388240309663065e-13,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,2.555944171589441e-12,284.49285888671875,294.1499938964844,283.8089904785156,282.0592041015625,289.7299194335937,287.11798095703125,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3183733618693516e-12,6.4882798205934536e-18,-1.3183798670823865e-12,-1.6499366976840957e-12,0.0,0.0,0.0,0.0,60.0,1.4204771048298428e-07,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,5.116802706366108e-13,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,5.388246814876096e-13,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,3.979748388477369e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,5.388240309663065e-13,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,2.555944171589441e-12,284.49285888671875,294.1499938964844,283.8089904785156,282.0592041015625,289.7299194335937,287.11798095703125,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3183733618693516e-12,6.4882798205934536e-18,-1.3183798670823865e-12,-1.6499366976840957e-12,0.0,0.0,0.0,0.0,60.0,1.4204771048298428e-07,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8161315917969,282.06591796875,289.7299194335937,287.11798095703125,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869866773349316e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,1.317778384191115e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.558401353183054e-13,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.694123407438048e-13,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.9898741942386845e-13,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6941201548315323e-13,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8161315917969,282.06591796875,289.7299194335937,287.11798095703125,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.26271616860546e-12,5.869866773349316e-18,-1.2627220232971914e-12,3.153992908858094e-14,0.0,0.0,0.0,0.0,60.0,1.317778384191115e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8216552734375,282.07110595703125,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.215267458002048e-12,9.334093802047414e-18,4.215258350703799e-12,-3.597991479406537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.231702668746948e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.8216552734375,282.07110595703125,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.215267458002048e-12,9.334093802047414e-18,4.215258350703799e-12,-3.597991479406537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.231702668746948e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.8252258300781,282.074462890625,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.1417557743698128e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.8252258300781,282.074462890625,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,1.1417557743698128e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.82623291015625,282.07537841796875,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1016781797934529e-07,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.8266296386719,282.0757751464844,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911186811320434e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0616005852170929e-07,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.82550048828125,282.07470703125,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.25145455328579e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,6.054903423091673e-08,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.82550048828125,282.07470703125,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.25145455328579e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,6.054903423091673e-08,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.82159423828125,282.071044921875,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,7.799189205570657e-08,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.82159423828125,282.071044921875,289.7299194335937,287.11798095703125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.2070589753415684e-12,5.251454139695485e-18,-1.2070641795119965e-12,1.713016555861258e-12,0.0,0.0,0.0,0.0,60.0,7.799189205570657e-08,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.8146057128906,282.0644836425781,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2709247596861566e-12,8.71568034121297e-18,4.270916086068777e-12,-1.916514906843969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.177193677738614e-08,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.8146057128906,282.0644836425781,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2709247596861566e-12,8.71568034121297e-18,4.270916086068777e-12,-1.916514906843969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.177193677738614e-08,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.8042297363281,282.05474853515625,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.844732152761935e-08,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.8042297363281,282.05474853515625,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.292774177666602e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.844732152761935e-08,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0,284.49285888671875,294.1499938964844,283.7976989746094,282.0486145019531,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484471564865653e-12,7.911185984139821e-18,1.4484392418107066e-12,-2.6239641969655336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.594246653752634e-08,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-2.558401353183054e-13,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-2.694123407438048e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-1.9898741942386845e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-2.6941201548315323e-13,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-1.2779720857947208e-12,284.49285888671875,294.1499938964844,283.79022216796875,282.04156494140625,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.504104349750457e-12,7.29277335048599e-18,1.5040970855959013e-12,-9.424875159827484e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.34603915475418e-08,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.772216796875,282.0246887207031,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.926430783094073e-12,1.1375412599247613e-17,6.926419507391479e-12,-6.253495551250543e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.911105998597122e-08,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-5.116802706366108e-13,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,-5.388246814876096e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,-3.979748388477369e-13,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,-5.388240309663065e-13,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,-2.555944171589441e-12,284.49285888671875,294.1499938964844,283.772216796875,282.0246887207031,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.926430783094073e-12,1.1375412599247613e-17,6.926419507391479e-12,-6.253495551250543e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.911105998597122e-08,-0.0,-2.0267154052839512e-24,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.334462096380662e-09,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.4052546903897672e-09,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.0379184178788135e-09,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.4052530250552307e-09,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,6.665902496649778e-09,284.49285888671875,294.1499938964844,283.75,282.0038146972656,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4215999932787328e-08,1.7787791842228083e-14,1.4215982169218933e-08,-3.253170888228851e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-1.0805281817738432e-05,-0.0,-1.3785036872909498e-17,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.334462096380662e-09,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.4052546903897672e-09,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.0379184178788135e-09,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.4052530250552307e-09,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,6.665902496649778e-09,284.49285888671875,294.1499938964844,283.75,282.0038146972656,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4215999932787328e-08,1.7787791842228083e-14,1.4215982169218933e-08,-3.253170888228851e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-1.0805281817738432e-05,-0.0,-1.3785036872909498e-17,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,7.780354138731127e-09,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,8.193098643971553e-09,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,6.0514064870176315e-09,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,8.193088874008936e-09,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,3.8864410356609376e-08,284.49285888671875,294.1499938964844,283.7240295410156,281.9794311523437,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.28953332643323e-08,1.0365645651934721e-13,8.28952337883493e-08,-1.8968724191381625e-07,0.0,0.0,0.0,-4.669127520173788e-07,60.0,-1.411318498867331e-05,-0.0,-4.685912260361697e-16,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,7.780354138731127e-09,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,8.193098643971553e-09,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,6.0514064870176315e-09,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,8.193088874008936e-09,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,3.8864410356609376e-08,284.49285888671875,294.1499938964844,283.7240295410156,281.9794311523437,289.7299194335937,287.11798095703125,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.28953332643323e-08,1.0365645651934721e-13,8.28952337883493e-08,-1.8968724191381625e-07,0.0,0.0,0.0,-4.669127520173788e-07,60.0,-1.411318498867331e-05,-0.0,-4.685912260361697e-16,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.367598514434576e-07,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.4401490489035498e-07,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.0636912151085198e-07,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.4401473436009837e-07,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,6.831425594100438e-07,284.49285888671875,294.1499938964844,283.6951599121094,281.9523010253906,289.7299194335937,287.11798095703125,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.457173425478686e-06,1.822578980098521e-12,1.4571716064892826e-06,-3.3344038001814624e-06,0.0,0.0,0.0,-8.207862265408039e-06,60.0,-0.0011140287388116,-0.0,-1.4478137655773993e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.367598514434576e-07,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.4401490489035498e-07,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,1.0636912151085198e-07,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.4401473436009837e-07,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,6.831425594100438e-07,284.49285888671875,294.1499938964844,283.6951599121094,281.9523010253906,289.7299194335937,287.11798095703125,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.457173425478686e-06,1.822578980098521e-12,1.4571716064892826e-06,-3.3344038001814624e-06,0.0,0.0,0.0,-8.207862265408039e-06,60.0,-0.0011140287388116,-0.0,-1.4478137655773993e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
