time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186300,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.8303185217737337e-07,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,2.980465581003955e-07,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,2.2013659872754945e-07,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.980461886181729e-07,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,1.413800077898486e-06,284.49285888671875,294.1499938964844,283.6797180175781,281.93780517578125,289.7299194335937,287.11798095703125,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.015724360011518e-06,3.771942393843153e-12,3.015720722032711e-06,-6.9007651291030925e-06,0.0,0.0,0.0,-1.6986712580546737e-05,60.0,-0.0024735056795179,-0.0,-6.201061257364582e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,5.535715104088013e-07,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,5.829382416777662e-07,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,4.3055703713434923e-07,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,5.829375595567399e-07,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,2.765199496934656e-06,284.49285888671875,294.1499938964844,283.6636047363281,281.92266845703125,289.7299194335937,287.1180114746094,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.898348263144726e-06,7.377402508335074e-12,5.898340987187112e-06,-1.3496963219949976e-05,0.0,0.0,0.0,-3.322373959235847e-05,60.0,-0.0049876808188855,-0.0,-2.37215412243752e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.5786927178851329e-06,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,1.6624417185084894e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.2278761687412043e-06,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,1.6624396721454104e-06,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,7.885882951086387e-06,284.492919921875,294.1499938964844,283.6295471191406,281.89068603515625,289.7298889160156,287.1180419921875,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.682118818280287e-05,2.1039191222538278e-11,1.6821168173919432e-05,-3.849121640087105e-05,0.0,0.0,0.0,-9.474900434724988e-05,60.0,-0.0153666976839303,-0.0,-1.929259529909189e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.5786927178851329e-06,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,1.6624417185084894e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,1.2278761687412043e-06,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,1.6624396721454104e-06,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,7.885882951086387e-06,284.492919921875,294.1499938964844,283.6295471191406,281.89068603515625,289.7298889160156,287.1180419921875,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.682118818280287e-05,2.1039191222538278e-11,1.6821168173919432e-05,-3.849121640087105e-05,0.0,0.0,0.0,-9.474900434724988e-05,60.0,-0.0153666976839303,-0.0,-1.929259529909189e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,3.366805913174176e-06,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,3.5454136195767205e-06,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,2.6186353352386504e-06,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,3.545409299476887e-06,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,1.681786307017319e-05,284.4931030273437,294.1499938964844,283.5932006835937,281.8565673828125,289.7296447753906,287.1182861328125,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587394530768506e-05,4.486947965953725e-11,3.587389801396057e-05,-8.208872895920649e-05,0.0,0.0,0.0,-0.0002020677638938,60.0,-0.0357136093080043,-0.0,-8.774686532930787e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,3.366805913174176e-06,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,3.5454136195767205e-06,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,2.6186353352386504e-06,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,3.545409299476887e-06,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,1.681786307017319e-05,284.4931030273437,294.1499938964844,283.5932006835937,281.8565673828125,289.7296447753906,287.1182861328125,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587394530768506e-05,4.486947965953725e-11,3.587389801396057e-05,-8.208872895920649e-05,0.0,0.0,0.0,-0.0002020677638938,60.0,-0.0357136093080043,-0.0,-8.774686532930787e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,5.537357537832577e-06,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,5.831112048326759e-06,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,4.306847586121876e-06,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,5.8311047723691445e-06,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.766019679256715e-05,284.4935913085937,294.1499938964844,283.5548095703125,281.82049560546875,289.72906494140625,287.1187438964844,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.900184623897076e-05,7.379672567475737e-11,5.9001773479394615e-05,-0.00013501108333,0.0,0.0,0.0,-0.000332340656314,60.0,-0.064217709004879,-0.0,-2.3735619025799787e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,5.537357537832577e-06,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,5.831112048326759e-06,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,4.306847586121876e-06,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,5.8311047723691445e-06,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.766019679256715e-05,284.4935913085937,294.1499938964844,283.5548095703125,281.82049560546875,289.72906494140625,287.1187438964844,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.900184623897076e-05,7.379672567475737e-11,5.9001773479394615e-05,-0.00013501108333,0.0,0.0,0.0,-0.000332340656314,60.0,-0.064217709004879,-0.0,-2.3735619025799787e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,8.431758033111691e-06,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,8.87905935087474e-06,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,6.558055247296579e-06,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,8.87904843693832e-06,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,4.2118303099414334e-05,284.4944763183594,294.1499938964844,283.5145263671875,281.7826538085937,289.727783203125,287.1195678710937,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.984231681097299e-05,1.1237053648693872e-10,8.984220039565116e-05,-0.0002055818767985,0.0,0.0,0.0,-0.0005060562980361,60.0,-0.1037829518318176,-0.0,-5.503407729534612e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,8.431758033111691e-06,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,8.87905935087474e-06,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,6.558055247296579e-06,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,8.87904843693832e-06,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,4.2118303099414334e-05,284.4944763183594,294.1499938964844,283.5145263671875,281.7826538085937,289.727783203125,287.1195678710937,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.984231681097299e-05,1.1237053648693872e-10,8.984220039565116e-05,-0.0002055818767985,0.0,0.0,0.0,-0.0005060562980361,60.0,-0.1037829518318176,-0.0,-5.503407729534612e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,1.090220030164346e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.1480557986942586e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,8.479517418891191e-06,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,1.1480543435027355e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,5.4458650993183255e-05,284.4953918457031,294.1499938964844,283.4937438964844,281.7631530761719,289.7265014648437,287.1201477050781,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161651744041,1.4529399905427454e-10,0.000116165028885,-0.0002658154116943,0.0,0.0,0.0,-0.0006543255876749,60.0,-0.1306674778461456,-0.0,-9.200761819094792e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,1.4733685020473786e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,1.5515301129198633e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,1.1459570487204472e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,1.5515282939304598e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,7.359767914749682e-05,284.4967956542969,294.1499938964844,283.4725952148437,281.7432861328125,289.7242126464844,287.12060546875,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569900632603,1.963560009032861e-10,0.0001569898740854,-0.0003592333814594,0.0,0.0,0.0,-0.000884280889295,60.0,-0.1713197231292724,-0.0,-1.6804214686416683e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,2.7613934435066767e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,2.907884118030779e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,2.1477575501194224e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,2.9078806619509123e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001379370805807,284.5016174316406,294.1499938964844,283.42919921875,281.7025451660156,289.7129821777344,287.1177062988281,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942314313258,3.68011232598775e-10,0.0002942310529761,-0.0006732767797075,0.0,0.0,0.0,-0.001657323911786,60.0,-0.3151350617408752,-0.0,-5.9027174259540516e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,2.7613934435066767e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,2.907884118030779e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,2.1477575501194224e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,2.9078806619509123e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001379370805807,284.5016174316406,294.1499938964844,283.42919921875,281.7025451660156,289.7129821777344,287.1177062988281,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942314313258,3.68011232598775e-10,0.0002942310529761,-0.0006732767797075,0.0,0.0,0.0,-0.001657323911786,60.0,-0.3151350617408752,-0.0,-5.9027174259540516e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,4.57743153674528e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,4.8202622565440834e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,3.560236291377805e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,4.820256435777992e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0002286517847096,284.50701904296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6793212890625,287.09197998046875,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004997646319679,6.220854942284856e-10,0.0004997640498913,-0.0011357088806107,0.0,0.0,0.0,-0.0028132023289799,60.0,-0.5690818428993225,-0.0,-1.6219559029195807e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,4.57743153674528e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,4.8202622565440834e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,3.560236291377805e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,4.820256435777992e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0002286517847096,284.50701904296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6793212890625,287.09197998046875,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004997646319679,6.220854942284856e-10,0.0004997640498913,-0.0011357088806107,0.0,0.0,0.0,-0.0028132023289799,60.0,-0.5690818428993225,-0.0,-1.6219559029195807e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,7.16142967576161e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.541340164607391e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,5.570019129663706e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,7.541331433458254e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0003577276074793,284.51123046875,294.1499938964844,283.3388977050781,281.6177062988281,289.6124572753906,287.0496520996094,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007200632244348,8.479033031250081e-10,0.0007200623513199,-0.0015090884407982,0.0,0.0,0.0,-0.0040338090620934,60.0,-0.8787921667098999,-0.0,-3.9700367437944806e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,7.16142967576161e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.541340164607391e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,5.570019129663706e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,7.541331433458254e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0003577276074793,284.51123046875,294.1499938964844,283.3388977050781,281.6177062988281,289.6124572753906,287.0496520996094,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007200632244348,8.479033031250081e-10,0.0007200623513199,-0.0015090884407982,0.0,0.0,0.0,-0.0040338090620934,60.0,-0.8787921667098999,-0.0,-3.9700367437944806e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.005051833810285e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.48276574490592e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.00395175954327e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,9.482754103373736e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0004498201888054,284.51239013671875,294.1499938964844,283.2923889160156,281.57403564453125,289.5339050292969,286.9931030273437,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007005677907727,8.714117205599337e-10,0.0007005669176578,-0.0015903875464573,0.0,0.0,0.0,-0.0039543188177049,60.0,-1.0654304027557373,-0.0,-6.277217323713559e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.005051833810285e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.48276574490592e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.00395175954327e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,9.482754103373736e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0004498201888054,284.51239013671875,294.1499938964844,283.2923889160156,281.57403564453125,289.5339050292969,286.9931030273437,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007005677907727,8.714117205599337e-10,0.0007005669176578,-0.0015903875464573,0.0,0.0,0.0,-0.0039543188177049,60.0,-1.0654304027557373,-0.0,-6.277217323713559e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.003860759548843e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.481511369813234e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,7.003025530138984e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,9.481500455876812e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.000449760700576,284.5128479003906,294.1499938964844,283.2688903808594,281.5519714355469,289.4921875,286.9646911621094,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007396335131488,8.95811425039028e-10,0.0007396326400339,-0.0016154689947143,0.0,0.0,0.0,-0.0041617308743298,60.0,-1.1285518407821655,-0.0,-6.275555364254616e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.003208833746612e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.480824519414456e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,7.002517668297514e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.480813605478032e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0004497281333897,284.5151062011719,294.1499938964844,283.2452697753906,281.52978515625,289.448486328125,286.9356994628906,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008279663161374,9.762055608319995e-10,0.0008279653266072,-0.0017384933307766,0.0,0.0,0.0,-0.0046421382576227,60.0,-1.1953314542770386,-0.0,-6.274643737924634e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,9.016884723678233e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.495225822320208e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.013154390733689e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.495214908383788e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.000450411287602,284.5160522460937,294.1499938964844,283.19775390625,281.4851379394531,289.35693359375,286.85418701171875,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109491684474,1.42706146899485e-09,0.0011094902874901,-0.0026422697119414,0.0,0.0,0.0,-0.0062613817863166,60.0,-1.2919756174087524,-0.0,-6.293715415495171e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,9.016884723678233e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.495225822320208e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.013154390733689e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.495214908383788e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.000450411287602,284.5160522460937,294.1499938964844,283.19775390625,281.4851379394531,289.35693359375,286.85418701171875,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109491684474,1.42706146899485e-09,0.0011094902874901,-0.0026422697119414,0.0,0.0,0.0,-0.0062613817863166,60.0,-1.2919756174087524,-0.0,-6.293715415495171e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.058114665094764e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.538642916595565e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,7.04522171872668e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.538632002659142e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0004524707910604,284.5151672363281,294.1499938964844,283.1499938964844,281.4403076171875,289.251708984375,286.7092590332031,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917348715812407e-09,0.0009651696891523,-0.0037453062832355,0.0,0.0,0.0,-0.0057010455057024,60.0,-1.542248010635376,-0.0,-6.35139656424144e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.058114665094764e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.538642916595565e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,7.04522171872668e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.538632002659142e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0004524707910604,284.5151672363281,294.1499938964844,283.1499938964844,281.4403076171875,289.251708984375,286.7092590332031,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917348715812407e-09,0.0009651696891523,-0.0037453062832355,0.0,0.0,0.0,-0.0057010455057024,60.0,-1.542248010635376,-0.0,-6.35139656424144e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,9.092527034226804e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,9.574880823493004e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,7.071987056406215e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,9.574870637152344e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0004541898088064,284.5143127441406,294.1499938964844,283.1022644042969,281.3954467773437,289.1467590332031,286.50250244140625,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688393911346,2.220428063637314e-09,0.0009688371792435,-0.0048686498776078,0.0,0.0,0.0,-0.0059135761111974,60.0,-1.606878399848938,-0.0,-6.399741181439822e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,9.092527034226804e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,9.574880823493004e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,7.071987056406215e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,9.574870637152344e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0004541898088064,284.5143127441406,294.1499938964844,283.1022644042969,281.3954467773437,289.1467590332031,286.50250244140625,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688393911346,2.220428063637314e-09,0.0009688371792435,-0.0048686498776078,0.0,0.0,0.0,-0.0059135761111974,60.0,-1.606878399848938,-0.0,-6.399741181439822e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.100953320739792e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.5837538538035e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,7.07854051142931e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.58374293986708e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0004546106792986,284.51348876953125,294.1499938964844,283.0547180175781,281.3507995605469,289.0426025390625,286.26678466796875,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697356726974,2.325347470133465e-09,0.0009697333443909,-0.0051435786299407,0.0,0.0,0.0,-0.0059655839577317,60.0,-1.6451451778411863,-0.0,-6.41160156078513e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.100953320739792e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.5837538538035e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,7.07854051142931e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.58374293986708e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0004546106792986,284.51348876953125,294.1499938964844,283.0547180175781,281.3507995605469,289.0426025390625,286.26678466796875,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697356726974,2.325347470133465e-09,0.0009697333443909,-0.0051435786299407,0.0,0.0,0.0,-0.0059655839577317,60.0,-1.6451451778411863,-0.0,-6.41160156078513e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,9.099258022615686e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,9.58196833380498e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,7.07722210790962e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.58195741986856e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0004545260162558,284.5130920410156,294.1499938964844,283.0310974121094,281.32861328125,288.9908752441406,286.1492919921875,285.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695555199868,2.304198387648171e-09,0.0009695531916804,-0.0050881593488156,0.0,0.0,0.0,-0.0059551033191382,60.0,-1.6620723009109497,-0.0,-6.409209873936561e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.089090599445626e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.571261762175708e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,7.069313869578764e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,9.571250848239288e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004540181544143,284.5127258300781,294.1499938964844,283.0075988769531,281.3065490722656,288.9393920898437,286.0411682128906,285.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684722754172,2.177498403810318e-09,0.0009684700635261,-0.0047561577521264,0.0,0.0,0.0,-0.0058922939933836,60.0,-1.6774728298187256,-0.0,-6.394891727268259e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.087569924304262e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.569659596309066e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,7.068130798870698e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,9.569649409968406e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0004539421934168,284.511962890625,294.1499938964844,282.9610900878906,281.2628479003906,288.8372802734375,285.8483581542969,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683081880211,2.15849338403018e-09,0.0009683060343377,-0.0047063594684004,0.0,0.0,0.0,-0.0058828648179769,60.0,-1.7066984176635742,-0.0,-6.392745888206265e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.087569924304262e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.569659596309066e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,7.068130798870698e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,9.569649409968406e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0004539421934168,284.511962890625,294.1499938964844,282.9610900878906,281.2628479003906,288.8372802734375,285.8483581542969,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683081880211,2.15849338403018e-09,0.0009683060343377,-0.0047063594684004,0.0,0.0,0.0,-0.0058828648179769,60.0,-1.7066984176635742,-0.0,-6.392745888206265e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.139286703430116e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.624120139051227e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,7.108354475349188e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.624109952710568e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0004565255658235,284.5112609863281,294.1499938964844,282.9154357910156,281.219970703125,288.7358093261719,285.6244812011719,285.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738169028423,2.802779563992885e-09,0.0009738141088746,-0.0063946130685508,0.0,0.0,0.0,-0.0062022586353123,60.0,-1.7419803142547607,-0.0,-6.465708679570525e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.139286703430116e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.624120139051227e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,7.108354475349188e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.624109952710568e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0004565255658235,284.5112609863281,294.1499938964844,282.9154357910156,281.219970703125,288.7358093261719,285.6244812011719,285.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738169028423,2.802779563992885e-09,0.0009738141088746,-0.0063946130685508,0.0,0.0,0.0,-0.0062022586353123,60.0,-1.7419803142547607,-0.0,-6.465708679570525e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.211700671585275e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.700375812826678e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,7.16467693564482e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,9.700365626486018e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004601427935995,284.51055908203125,294.1499938964844,282.87078857421875,281.17803955078125,288.63458251953125,285.3196716308594,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.7049352474838315e-09,0.0009815286612138,-0.0087584797292947,0.0,0.0,0.0,-0.0066494974307715,60.0,-1.7839634418487549,-0.0,-6.568568977627366e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.211700671585275e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.700375812826678e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,7.16467693564482e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,9.700365626486018e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004601427935995,284.51055908203125,294.1499938964844,282.87078857421875,281.17803955078125,288.63458251953125,285.3196716308594,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.7049352474838315e-09,0.0009815286612138,-0.0087584797292947,0.0,0.0,0.0,-0.0066494974307715,60.0,-1.7839634418487549,-0.0,-6.568568977627366e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,9.267441782867536e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,9.759073873283342e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,7.208030729088932e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.759063686942682e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004629271861631,284.5099182128906,294.1499938964844,282.8274230957031,281.13726806640625,288.5336608886719,284.9598083496094,285.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874736424535,4.3993688692012264e-09,0.0009874693350866,-0.0105779645964503,0.0,0.0,0.0,-0.0069937710650265,60.0,-1.8261951208114624,-0.0,-6.648297556921534e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
