time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188640,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,9.267441782867536e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,9.759073873283342e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,7.208030729088932e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.759063686942682e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004629271861631,284.5099182128906,294.1499938964844,282.8274230957031,281.13726806640625,288.5336608886719,284.9598083496094,285.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874736424535,4.3993688692012264e-09,0.0009874693350866,-0.0105779645964503,0.0,0.0,0.0,-0.0069937710650265,60.0,-1.8261951208114624,-0.0,-6.648297556921534e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,9.26299617276527e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,9.754392522154376e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,7.204573194030672e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.754382335813716e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0004627051239367,284.5096130371094,294.1499938964844,282.8062438964844,281.1174011230469,288.48345947265625,284.7861328125,285.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869997156783,4.343951420793246e-09,0.0009869952918961,-0.0104327686131,0.0,0.0,0.0,-0.0069662975147366,60.0,-1.8437016010284424,-0.0,-6.641916883154408e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.25486019696109e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.745824354467914e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,7.198244566097856e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,9.745814895723016e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0004622987180482,284.5093078613281,294.1499938964844,282.78546142578125,281.0978698730469,288.4335327148437,284.62774658203125,285.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242559192846329e-09,0.0009861289290711,-0.010167115367949,0.0,0.0,0.0,-0.006916036363691,60.0,-1.8583585023880005,-0.0,-6.630251903061436e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.224448149325326e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.713799227029084e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.174591155489907e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.713789040688424e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0004607795854099,284.5086975097656,294.1499938964844,282.7452087402344,281.06005859375,288.334716796875,284.36090087890625,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863600106512877e-09,0.0009828887414187,-0.0091742016375064,0.0,0.0,0.0,-0.0067281713709235,60.0,-1.8822250366210933,-0.0,-6.586742529179902e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.224448149325326e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.713799227029084e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.174591155489907e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.713789040688424e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0004607795854099,284.5086975097656,294.1499938964844,282.7452087402344,281.06005859375,288.334716796875,284.36090087890625,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863600106512877e-09,0.0009828887414187,-0.0091742016375064,0.0,0.0,0.0,-0.0067281713709235,60.0,-1.8822250366210933,-0.0,-6.586742529179902e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.197368490276858e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.685282566351816e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,7.153527985792607e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.685272380011156e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0004594268975779,284.5081481933594,294.1499938964844,282.706787109375,281.0239562988281,288.2372131347656,284.1507873535156,285.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526154701560813e-09,0.0009800026891753,-0.0082900384441018,0.0,0.0,0.0,-0.0065608820877969,60.0,-1.9025415182113647,-0.0,-6.548120268234926e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.197368490276858e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.685282566351816e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,7.153527985792607e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.685272380011156e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0004594268975779,284.5081481933594,294.1499938964844,282.706787109375,281.0239562988281,288.2372131347656,284.1507873535156,285.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526154701560813e-09,0.0009800026891753,-0.0082900384441018,0.0,0.0,0.0,-0.0065608820877969,60.0,-1.9025415182113647,-0.0,-6.548120268234926e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.1935318778269e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.68124222708866e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.15054411557503e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.681232768343762e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0004592352488543,284.50762939453125,294.1499938964844,282.6704406738281,280.9898376464844,288.14093017578125,283.9746398925781,285.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4783025348872343e-09,0.0009795926744118,-0.008164657279849,0.0,0.0,0.0,-0.0065371552482247,60.0,-1.92400336265564,-0.0,-6.542652641883251e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.1935318778269e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.68124222708866e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.15054411557503e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.681232768343762e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0004592352488543,284.50762939453125,294.1499938964844,282.6704406738281,280.9898376464844,288.14093017578125,283.9746398925781,285.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4783025348872343e-09,0.0009795926744118,-0.008164657279849,0.0,0.0,0.0,-0.0065371552482247,60.0,-1.92400336265564,-0.0,-6.542652641883251e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,9.2113645223435e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,9.700020746095106e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,7.164413545979187e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.700011287350208e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0004601260297931,284.50714111328125,294.1499938964844,282.63641357421875,280.95782470703125,288.0456237792969,283.8102111816406,285.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004297404052965e-09,0.0009814916411414,-0.0087466724216938,0.0,0.0,0.0,-0.0066472711041569,60.0,-1.948708415031433,-0.0,-6.568053123601203e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,9.2113645223435e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,9.700020746095106e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,7.164413545979187e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.700011287350208e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0004601260297931,284.50714111328125,294.1499938964844,282.63641357421875,280.95782470703125,288.0456237792969,283.8102111816406,285.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004297404052965e-09,0.0009814916411414,-0.0087466724216938,0.0,0.0,0.0,-0.0066472711041569,60.0,-1.948708415031433,-0.0,-6.568053123601203e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.223895176546648e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.713216422824188e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,7.174159691203386e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,9.713206236483528e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004607519658748,284.50689697265625,294.1499938964844,282.62030029296875,280.9427185058594,287.9983215332031,283.72906494140625,285.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828303009271,3.856523989043126e-09,0.0009828263428062,-0.0091556645929813,0.0,0.0,0.0,-0.0067246542312204,60.0,-1.961807370185852,-0.0,-6.5859317999184e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,9.236313781002536e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,9.72629350144416e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,7.183818524936214e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,9.726284042699262e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0004613723140209,284.50665283203125,294.1499938964844,282.6048278808594,280.9281921386719,287.95123291015625,283.648681640625,285.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841533610597,4.011226018008074e-09,0.0009841492865234,-0.009561002254486,0.0,0.0,0.0,-0.0068013467825949,60.0,-1.9748656749725344,-0.0,-6.603674762573064e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.255743498215452e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.746754221851006e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,7.198930688900873e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.746744763106108e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0004623428976628,284.5061950683594,294.1499938964844,282.5759582519531,280.90106201171875,287.857666015625,283.4930114746094,285.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.010195137001574,0.0,0.0,0.0,-0.0069213323295116,60.0,-1.9995982646942136,-0.0,-6.631481852537037e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.255743498215452e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.746754221851006e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,7.198930688900873e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.746744763106108e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0004623428976628,284.5061950683594,294.1499938964844,282.5759582519531,280.90106201171875,287.857666015625,283.4930114746094,285.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.010195137001574,0.0,0.0,0.0,-0.0069213323295116,60.0,-1.9995982646942136,-0.0,-6.631481852537037e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.262948151445016e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.754340135259554e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.204533903859556e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.754331404110415e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0004627027665264,284.5057983398437,294.1499938964844,282.54998779296875,280.8766784667969,287.7651672363281,283.3505249023437,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429642104797495e-09,0.0009869867935776,-0.0104301823303103,0.0,0.0,0.0,-0.0069658076390624,60.0,-2.0205986499786377,-0.0,-6.641803196316688e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.262948151445016e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.754340135259554e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.204533903859556e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.754331404110415e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0004627027665264,284.5057983398437,294.1499938964844,282.54998779296875,280.8766784667969,287.7651672363281,283.3505249023437,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429642104797495e-09,0.0009869867935776,-0.0104301823303103,0.0,0.0,0.0,-0.0069658076390624,60.0,-2.0205986499786377,-0.0,-6.641803196316688e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.256550401914863e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.74760332610458e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.199557876447216e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.747594594955444e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.000462383206468,284.5054016113281,294.1499938964844,282.52618408203125,280.85565185546875,287.67388916015625,283.22625732421875,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210229282777e-09,0.0009863051818683,-0.0102212224155664,0.0,0.0,0.0,-0.0069262720644474,60.0,-2.037093162536621,-0.0,-6.632626536884345e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.256550401914863e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.74760332610458e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.199557876447216e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.747594594955444e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.000462383206468,284.5054016113281,294.1499938964844,282.52618408203125,280.85565185546875,287.67388916015625,283.22625732421875,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210229282777e-09,0.0009863051818683,-0.0102212224155664,0.0,0.0,0.0,-0.0069262720644474,60.0,-2.037093162536621,-0.0,-6.632626536884345e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.23893239814788e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.729050361784176e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,7.185854337876663e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,9.729041630635038e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0004615031357388,284.5050354003906,294.1499938964844,282.5036315917969,280.83837890625,287.5838623046875,283.1217041015625,285.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043652523932906e-09,0.0009844279848039,-0.0096459621563553,0.0,0.0,0.0,-0.0068174293264746,60.0,-2.049739122390747,-0.0,-6.607397295965711e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.23893239814788e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.729050361784176e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,7.185854337876663e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,9.729041630635038e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0004615031357388,284.5050354003906,294.1499938964844,282.5036315917969,280.83837890625,287.5838623046875,283.1217041015625,285.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043652523932906e-09,0.0009844279848039,-0.0096459621563553,0.0,0.0,0.0,-0.0068174293264746,60.0,-2.049739122390747,-0.0,-6.607397295965711e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,9.227385453414172e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,9.716890781419352e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.176872895797715e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,9.716882050270216e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0004609263560269,284.5048522949219,294.1499938964844,282.4927673339844,280.8310546875,287.5394287109375,283.07696533203125,285.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899766731763066e-09,0.0009831977076828,-0.0092689646407961,0.0,0.0,0.0,-0.0067460988648235,60.0,-2.054849863052368,-0.0,-6.590888546043061e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,9.215440513798968e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,9.704312833491711e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.167582953115925e-05,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.704303374746814e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0004603296983987,284.5046691894531,294.1499938964844,282.4822082519531,280.8246154785156,287.4953308105469,283.0365600585937,285.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.7509231276544605e-09,0.0009819249389693,-0.0088789714500308,0.0,0.0,0.0,-0.006672310642898,60.0,-2.0594513416290283,-0.0,-6.573833388756611e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.196185419568792e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.684035467216744e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.15260612196289e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,9.684026736067608e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0004593678750097,284.5043640136719,294.1499938964844,282.4618835449219,280.8140869140625,287.4080505371094,282.96551513671875,285.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975288278928e-09,0.0009798726532608,-0.0082502653822302,0.0,0.0,0.0,-0.0065533560700714,60.0,-2.068123340606689,-0.0,-6.5463851228742e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.196185419568792e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.684035467216744e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.15260612196289e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,9.684026736067608e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0004593678750097,284.5043640136719,294.1499938964844,282.4618835449219,280.8140869140625,287.4080505371094,282.96551513671875,285.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975288278928e-09,0.0009798726532608,-0.0082502653822302,0.0,0.0,0.0,-0.0065533560700714,60.0,-2.068123340606689,-0.0,-6.5463851228742e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.194247104460374e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.681994561105968e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.151098543545231e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,9.68198582995683e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0004592710756696,284.5040588378906,294.1499938964844,282.4425048828125,280.8065795898437,287.3221130371094,282.9038391113281,285.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867810860816917e-09,0.000979665084742,-0.0081868730485439,0.0,0.0,0.0,-0.0065413587726652,60.0,-2.078397512435913,-0.0,-6.543621111632092e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.194247104460374e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.681994561105968e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.151098543545231e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,9.68198582995683e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0004592710756696,284.5040588378906,294.1499938964844,282.4425048828125,280.8065795898437,287.3221130371094,282.9038391113281,285.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867810860816917e-09,0.000979665084742,-0.0081868730485439,0.0,0.0,0.0,-0.0065413587726652,60.0,-2.078397512435913,-0.0,-6.543621111632092e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.214966121362522e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.703812247607856e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,7.167212606873363e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.70380351645872e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004603060078807,284.5037536621094,294.1499938964844,282.424072265625,280.8018798828125,287.2372131347656,282.84478759765625,285.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744868415367364e-09,0.0009818713879212,-0.0088631100952625,0.0,0.0,0.0,-0.0066693006083369,60.0,-2.09240984916687,-0.0,-6.573140609589245e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.214966121362522e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.703812247607856e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,7.167212606873363e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.70380351645872e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004603060078807,284.5037536621094,294.1499938964844,282.424072265625,280.8018798828125,287.2372131347656,282.84478759765625,285.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744868415367364e-09,0.0009818713879212,-0.0088631100952625,0.0,0.0,0.0,-0.0066693006083369,60.0,-2.09240984916687,-0.0,-6.573140609589245e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.2464113549795e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.736926585901529e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,7.191670738393441e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.736917854752392e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0004618767998181,284.5035095214844,294.1499938964844,282.406494140625,280.7996826171875,287.1531982421875,282.7848815917969,285.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.136608389160301e-09,0.0009852213552221,-0.0098895169794559,0.0,0.0,0.0,-0.006863503716886,60.0,-2.10980486869812,-0.0,-6.618073200570508e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.2464113549795e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.736926585901529e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,7.191670738393441e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.736917854752392e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0004618767998181,284.5035095214844,294.1499938964844,282.406494140625,280.7996826171875,287.1531982421875,282.7848815917969,285.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.136608389160301e-09,0.0009852213552221,-0.0098895169794559,0.0,0.0,0.0,-0.006863503716886,60.0,-2.10980486869812,-0.0,-6.618073200570508e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,9.258514182874932e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,9.749671153258532e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,7.20108364475891e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.749662422109397e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0004624813736882,284.5033874511719,294.1499938964844,282.3979797363281,280.7994689941406,287.111572265625,282.7550048828125,285.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.2873735672799285e-09,0.0009865107713267,-0.0102845327928662,0.0,0.0,0.0,-0.0069382460787892,60.0,-2.1185548305511475,-0.0,-6.635406890609374e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.265272819902748e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.756787767400964e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,7.206340524135157e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.75677976384759e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0004628189781215,284.5032653808594,294.1499938964844,282.3896484375,280.7998046875,287.0701599121094,282.72589111328125,285.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105050997808575,0.0,0.0,0.0,-0.0069799819029867,60.0,-2.126572370529175,-0.0,-6.645095140811463e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.243305976269768e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.733655315358192e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,7.18925439286977e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.733647311804816e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0004617217055056,284.5030212402344,294.1499938964844,282.3734741210937,280.802001953125,286.9882202148437,282.6727905273437,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829187088564e-09,0.0009848934132605,-0.0097879087552428,0.0,0.0,0.0,-0.006844297517091,60.0,-2.137932300567627,-0.0,-6.613618097617291e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.243305976269768e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.733655315358192e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,7.18925439286977e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.733647311804816e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0004617217055056,284.5030212402344,294.1499938964844,282.3734741210937,280.802001953125,286.9882202148437,282.6727905273437,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829187088564e-09,0.0009848934132605,-0.0097879087552428,0.0,0.0,0.0,-0.006844297517091,60.0,-2.137932300567627,-0.0,-6.613618097617291e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.178114851238206e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.66500592767261e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,7.13855042704381e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.664997924119234e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0004584652779158,284.5028076171875,294.1499938964844,282.35791015625,280.8059997558594,286.90789794921875,282.63348388671875,285.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570260302961e-09,0.0009779470274224,-0.0076596527360379,0.0,0.0,0.0,-0.0064416220411658,60.0,-2.136988878250122,-0.0,-6.520652817698648e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.178114851238206e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.66500592767261e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,7.13855042704381e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.664997924119234e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0004584652779158,284.5028076171875,294.1499938964844,282.35791015625,280.8059997558594,286.90789794921875,282.63348388671875,285.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570260302961e-09,0.0009779470274224,-0.0076596527360379,0.0,0.0,0.0,-0.0064416220411658,60.0,-2.136988878250122,-0.0,-6.520652817698648e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,9.112591214943676e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,9.596005838830024e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,7.087586709531024e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.595997835276648e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0004551922320388,284.50262451171875,294.1499938964844,282.3428649902344,280.8116149902344,286.8292541503906,282.6068420410156,285.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691710898139263e-09,0.0009709652513265,-0.0055204457603394,0.0,0.0,0.0,-0.0060368939302861,60.0,-2.131465673446656,-0.0,-6.427876542147716e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,9.112591214943676e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,9.596005838830024e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,7.087586709531024e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.595997835276648e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0004551922320388,284.50262451171875,294.1499938964844,282.3428649902344,280.8116149902344,286.8292541503906,282.6068420410156,285.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691710898139263e-09,0.0009709652513265,-0.0055204457603394,0.0,0.0,0.0,-0.0060368939302861,60.0,-2.131465673446656,-0.0,-6.427876542147716e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
