time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190980,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.083176701096818e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.565031359670684e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,7.064708916004747e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.565023356117308e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.0004537229251582,284.50244140625,294.1499938964844,282.3282470703125,280.81854248046875,286.7521057128906,282.58837890625,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102657381541917e-09,0.0009678294300101,-0.0045600463636219,0.0,0.0,0.0,-0.0058551887050271,60.0,-2.1291768550872803,-0.0,-6.3864419530546e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.083176701096818e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.565031359670684e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,7.064708916004747e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.565023356117308e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.0004537229251582,284.50244140625,294.1499938964844,282.3282470703125,280.81854248046875,286.7521057128906,282.58837890625,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102657381541917e-09,0.0009678294300101,-0.0045600463636219,0.0,0.0,0.0,-0.0058551887050271,60.0,-2.1291768550872803,-0.0,-6.3864419530546e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.087914077099411e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.570019756210968e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,7.06839346094057e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,9.570011752657592e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0004539595684036,284.5023498535156,294.1499938964844,282.32110595703125,280.8224792480469,286.7139892578125,282.57989501953125,285.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354874141,2.1616608503194357e-09,0.0009683333337306,-0.0047146584838628,0.0,0.0,0.0,-0.0058844359591603,60.0,-2.131643056869507,-0.0,-6.393103291202351e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.098302689380944e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.580959886079654e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.07647341187112e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.580951882526278e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0004544785188045,284.5022888183594,294.1499938964844,282.3139953613281,280.8266296386719,286.6761169433594,282.57080078125,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969442189671,2.291071554694213e-09,0.0009694398613646,-0.0050537632778286,0.0,0.0,0.0,-0.0059485901147127,60.0,-2.1365227699279785,-0.0,-6.407725550161558e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.09957307158038e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.58229720708914e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,7.077461486915126e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,9.582289931131528e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0004545419942587,284.50213623046875,294.1499938964844,282.300048828125,280.8355712890625,286.6011047363281,282.5517578125,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695784538052,2.306863589041086e-09,0.0009695761254988,-0.0050951428711414,0.0,0.0,0.0,-0.0059564253315329,60.0,-2.146991014480591,-0.0,-6.409511144056523e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.09957307158038e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.58229720708914e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,7.077461486915126e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,9.582289931131528e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0004545419942587,284.50213623046875,294.1499938964844,282.300048828125,280.8355712890625,286.6011047363281,282.5517578125,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695784538052,2.306863589041086e-09,0.0009695761254988,-0.0050951428711414,0.0,0.0,0.0,-0.0059564253315329,60.0,-2.146991014480591,-0.0,-6.409511144056523e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.08766087377444e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.569753456162287e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,7.068196282489225e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.569745452608912e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.000453946966445,284.50201416015625,294.1499938964844,282.2862854003906,280.8451843261719,286.5271911621094,282.5341796875,285.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683098178356,2.1584116716155677e-09,0.0009683076641522,-0.0047061424702405,0.0,0.0,0.0,-0.0058828354813158,60.0,-2.154038667678833,-0.0,-6.392735940607963e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.08766087377444e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.569753456162287e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,7.068196282489225e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.569745452608912e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.000453946966445,284.50201416015625,294.1499938964844,282.2862854003906,280.8451843261719,286.5271911621094,282.5341796875,285.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683098178356,2.1584116716155677e-09,0.0009683076641522,-0.0047061424702405,0.0,0.0,0.0,-0.0058828354813158,60.0,-2.154038667678833,-0.0,-6.392735940607963e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.054187103174628e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.534503624308854e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.042160723358393e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.53449562075548e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0004522748640738,284.5018920898437,294.1499938964844,282.27264404296875,280.8551940917969,286.4544677734375,282.5205078125,285.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.7413277486610923e-09,0.0009647404076531,-0.0036132170353084,0.0,0.0,0.0,-0.0056760655716061,60.0,-2.15636682510376,-0.0,-6.345724301581869e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.054187103174628e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.534503624308854e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.042160723358393e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.53449562075548e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0004522748640738,284.5018920898437,294.1499938964844,282.27264404296875,280.8551940917969,286.4544677734375,282.5205078125,285.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.7413277486610923e-09,0.0009647404076531,-0.0036132170353084,0.0,0.0,0.0,-0.0056760655716061,60.0,-2.15636682510376,-0.0,-6.345724301581869e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.018713171826676e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.497147402726114e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.014568836893886e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.497139399172738e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0004505028482526,284.50177001953125,294.1499938964844,282.259033203125,280.8653869628906,286.383056640625,282.51141357421875,285.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622065909,1.2993239817404856e-09,0.0009609609260223,-0.002454977016896,0.0,0.0,0.0,-0.0054569453932344,60.0,-2.1570847034454346,-0.0,-6.29609218094629e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.018713171826676e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.497147402726114e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.014568836893886e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.497139399172738e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0004505028482526,284.50177001953125,294.1499938964844,282.259033203125,280.8653869628906,286.383056640625,282.51141357421875,285.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622065909,1.2993239817404856e-09,0.0009609609260223,-0.002454977016896,0.0,0.0,0.0,-0.0054569453932344,60.0,-2.1570847034454346,-0.0,-6.29609218094629e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,9.005006722873077e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,9.482713358011095e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,7.003908831393346e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,9.482706082053484e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0004498182097449,284.501708984375,294.1499938964844,282.2522277832031,280.8704833984375,286.3478088378906,282.5086364746094,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595010778866,1.1285421486206815e-09,0.0009594999719411,-0.0020074525382369,0.0,0.0,0.0,-0.0053722788579761,60.0,-2.157205581665039,-0.0,-6.27696721267057e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.003173181554303e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.480783046456054e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,7.002482016105205e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.48077577049844e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004497266199905,284.50213623046875,294.1499938964844,282.2453918457031,280.8755187988281,286.3160095214844,282.5064697265625,285.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000834371370729,9.80546754902889e-10,0.0008343703811988,-0.001743501285091,0.0,0.0,0.0,-0.0046762991696596,60.0,-2.05582332611084,-0.0,-6.274409258821835e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.002081060316414e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.479632717557251e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,7.00163291185163e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.479625441599636e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0004496720794122,284.5039978027344,294.1499938964844,282.23162841796875,280.8853759765625,286.2635498046875,282.50213623046875,285.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008095066295936,9.421294855371798e-10,0.000809505698271,-0.0016673665959388,0.0,0.0,0.0,-0.0045339213684201,60.0,-1.6919405460357666,-0.0,-6.272884434110892e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.002081060316414e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.479632717557251e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,7.00163291185163e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.479625441599636e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0004496720794122,284.5039978027344,294.1499938964844,282.23162841796875,280.8853759765625,286.2635498046875,282.50213623046875,285.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008095066295936,9.421294855371798e-10,0.000809505698271,-0.0016673665959388,0.0,0.0,0.0,-0.0045339213684201,60.0,-1.6919405460357666,-0.0,-6.272884434110892e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.003954619402066e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.481605957262218e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,7.00309028616175e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,9.481598681304604e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.000449765677331,284.5055236816406,294.1499938964844,282.2176818847656,280.89471435546875,286.20635986328125,282.4981689453125,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927632493898,8.48314196666422e-10,0.0006927624344825,-0.0015374685171991,0.0,0.0,0.0,-0.0039046318270266,60.0,-1.763288140296936,-0.0,-6.275492836493869e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.003954619402066e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.481605957262218e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,7.00309028616175e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,9.481598681304604e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.000449765677331,284.5055236816406,294.1499938964844,282.2176818847656,280.89471435546875,286.20635986328125,282.4981689453125,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927632493898,8.48314196666422e-10,0.0006927624344825,-0.0015374685171991,0.0,0.0,0.0,-0.0039046318270266,60.0,-1.763288140296936,-0.0,-6.275492836493869e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,4.332048774813302e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,4.561859896057285e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,3.369378100614995e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,4.561856258078478e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0002163945609936,284.5083312988281,294.1499938964844,282.2034606933594,280.9032897949219,286.1613464355469,282.49468994140625,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005472612101584,6.631413196345193e-10,0.0005472605116665,-0.0011961486889049,0.0,0.0,0.0,-0.0030694846063852,60.0,-1.4992650747299194,-0.0,-1.4526724712027317e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,4.332048774813302e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,4.561859896057285e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,3.369378100614995e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,4.561856258078478e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0002163945609936,284.5083312988281,294.1499938964844,282.2034606933594,280.9032897949219,286.1613464355469,282.49468994140625,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005472612101584,6.631413196345193e-10,0.0005472605116665,-0.0011961486889049,0.0,0.0,0.0,-0.0030694846063852,60.0,-1.4992650747299194,-0.0,-1.4526724712027317e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,2.977641452162061e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,3.135602310067043e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,2.315948040632065e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,3.1356001272797585e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001487391855334,284.5276794433594,294.1499938964844,282.1888732910156,280.9109191894531,286.13726806640625,282.5023803710937,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003172648430336,3.9682110375416357e-10,0.00031726443558,-0.0007259850390255,0.0,0.0,0.0,-0.0017870654119178,60.0,-0.9969689249992372,-0.0,-6.863184243144361e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,2.977641452162061e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,3.135602310067043e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,2.315948040632065e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,3.1356001272797585e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001487391855334,284.5276794433594,294.1499938964844,282.1888732910156,280.9109191894531,286.13726806640625,282.5023803710937,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003172648430336,3.9682110375416357e-10,0.00031726443558,-0.0007259850390255,0.0,0.0,0.0,-0.0017870654119178,60.0,-0.9969689249992372,-0.0,-6.863184243144361e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,2.277144449180924e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,2.3979448087629866e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,1.771115967130754e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,2.3979429897735827e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001137479630415,284.5307006835937,294.1499938964844,282.1814270019531,280.9142761230469,286.132568359375,282.5066833496094,285.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002352058072574,2.9603444695602827e-10,0.0002352055162191,-0.0005430741002783,0.0,0.0,0.0,-0.0013259830884635,60.0,-0.7758113741874695,-0.0,-4.013858134754855e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,1.6410705939051695e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,1.728127790556755e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,1.276390776183689e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,1.7281265172641724e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,8.197478018701077e-05,284.53277587890625,294.1499938964844,282.1738586425781,280.91729736328125,286.13006591796875,282.5108337402344,285.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748620270518,2.1870791289124717e-10,0.0001748618087731,-0.0004001250781584,0.0,0.0,0.0,-0.0009849476628005,60.0,-0.5850341320037842,-0.0,-2.084660666312743e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,1.2083813089702744e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,1.2724847692879848e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,9.398539987159891e-06,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,1.2724837688438129e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,6.036108243279159e-05,284.5342712402344,294.1499938964844,282.1658630371094,280.9200744628906,286.1287841796875,282.51397705078125,285.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287572231376,1.6104255429194578e-10,0.0001287570630665,-0.0002946266613435,0.0,0.0,0.0,-0.0007252524956129,60.0,-0.4336492717266083,-0.0,-1.130287197170787e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,9.438445886189584e-06,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.939145456883123e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,7.341027867369121e-06,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,9.93913818092551e-06,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,4.714693932328373e-05,284.53521728515625,294.1499938964844,282.1583557128906,280.9222717285156,286.1280822753906,282.5160522460937,285.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005696103675,1.2578707520027876e-10,0.0001005694866762,-0.0002301269996678,0.0,0.0,0.0,-0.0005664797499775,60.0,-0.3288927972316742,-0.0,-6.89575452295088e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,6.306458089966327e-06,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,6.641009804297937e-06,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,4.905032710667001e-06,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,6.641004802077077e-06,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,3.1502029742114246e-05,284.53631591796875,294.1499938964844,282.1422424316406,280.9255676269531,286.1273498535156,282.51861572265625,285.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.719709926983342e-05,8.404659607164078e-11,6.719701195834205e-05,-0.0001537629432277,0.0,0.0,0.0,-0.0003785019798669,60.0,-0.2017282098531723,-0.0,-3.07858988302101e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,6.306458089966327e-06,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,6.641009804297937e-06,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,4.905032710667001e-06,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,6.641004802077077e-06,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,3.1502029742114246e-05,284.53631591796875,294.1499938964844,282.1422424316406,280.9255676269531,286.1273498535156,282.51861572265625,285.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.719709926983342e-05,8.404659607164078e-11,6.719701195834205e-05,-0.0001537629432277,0.0,0.0,0.0,-0.0003785019798669,60.0,-0.2017282098531723,-0.0,-3.07858988302101e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,4.028258445032407e-06,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,4.241953774908325e-06,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,3.1330962428910425e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,4.2419505916768685e-06,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,2.0121964553254656e-05,284.5368347167969,294.1499938964844,282.1254577636719,280.92694091796875,286.1270751953125,282.51983642578125,285.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29225001425948e-05,5.3685139667081216e-11,4.292244557291269e-05,-9.821671847021209e-05,0.0,0.0,0.0,-0.0002417700743535,60.0,-0.1334636360406875,-0.0,-1.2560748274825784e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,4.028258445032407e-06,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,4.241953774908325e-06,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,3.1330962428910425e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,4.2419505916768685e-06,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,2.0121964553254656e-05,284.5368347167969,294.1499938964844,282.1254577636719,280.92694091796875,286.1270751953125,282.51983642578125,285.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29225001425948e-05,5.3685139667081216e-11,4.292244557291269e-05,-9.821671847021209e-05,0.0,0.0,0.0,-0.0002417700743535,60.0,-0.1334636360406875,-0.0,-1.2560748274825784e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,1.983986294362694e-06,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,2.089234840241261e-06,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,1.5431036217705696e-06,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,2.0892332486255327e-06,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.910411790770011e-06,284.5369873046875,294.1499938964844,282.10791015625,280.9262084960937,286.1269836425781,282.5202331542969,285.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.114026938215829e-05,2.644102471693888e-11,2.114024209731724e-05,-4.8373745812568814e-05,0.0,0.0,0.0,-0.0001190770126413,60.0,-0.0780543163418769,-0.0,-3.046899885172927e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,1.983986294362694e-06,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,2.089234840241261e-06,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,1.5431036217705696e-06,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,2.0892332486255327e-06,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.910411790770011e-06,284.5369873046875,294.1499938964844,282.10791015625,280.9262084960937,286.1269836425781,282.5202331542969,285.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.114026938215829e-05,2.644102471693888e-11,2.114024209731724e-05,-4.8373745812568814e-05,0.0,0.0,0.0,-0.0001190770126413,60.0,-0.0780543163418769,-0.0,-3.046899885172927e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,1.2312608532738525e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,1.2965780342710786e-06,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,9.576492630003486e-07,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,1.2965770110895392e-06,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,6.150396075099707e-06,284.5369567871094,294.1499938964844,282.0988464355469,280.9249572753906,286.1269836425781,282.5202941894531,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3119617506163196e-05,1.640928365409522e-11,1.3119601135258565e-05,-3.002068478963338e-05,0.0,0.0,0.0,-7.389900565613061e-05,60.0,-0.0549379587173461,-0.0,-1.1734942011176752e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,6.936833187864977e-07,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,7.304824976017699e-07,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,5.395325501922343e-07,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,7.304819860110001e-07,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,3.4650879570108373e-06,284.5369567871094,294.1499938964844,282.08953857421875,280.9231262207031,286.1269836425781,282.5202941894531,285.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.391555300273467e-06,9.244898249716194e-12,7.391545750579098e-06,-1.6913527360884473e-05,0.0,0.0,0.0,-4.163447010796517e-05,60.0,-0.03627934679389,-0.0,-3.724803018106959e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,1.301982166523885e-07,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,1.3710510415876342e-07,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,1.012654777809985e-07,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,1.371049904719257e-07,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,6.503663030343887e-07,284.5368347167969,294.1499938964844,282.0702514648437,280.9174499511719,286.1269836425781,282.520263671875,285.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3873952866561012e-06,1.7352616739352289e-12,1.3873935813535354e-06,-3.1746290005685296e-06,0.0,0.0,0.0,-7.814785931259394e-06,60.0,-0.0122590726241469,-0.0,-1.3121722133337121e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,1.301982166523885e-07,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,1.3710510415876342e-07,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,1.012654777809985e-07,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,1.371049904719257e-07,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,6.503663030343887e-07,284.5368347167969,294.1499938964844,282.0702514648437,280.9174499511719,286.1269836425781,282.520263671875,285.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3873952866561012e-06,1.7352616739352289e-12,1.3873935813535354e-06,-3.1746290005685296e-06,0.0,0.0,0.0,-7.814785931259394e-06,60.0,-0.0122590726241469,-0.0,-1.3121722133337121e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,7.357062514756761e-09,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.747347652298231e-09,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,5.722171181332669e-09,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,7.747341435049293e-09,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,3.675000925795757e-08,284.5367431640625,294.1499938964844,282.04998779296875,280.9089660644531,286.1269836425781,282.5202331542969,285.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.838726645559292e-08,9.80477838133896e-14,7.838717408503727e-08,-1.7937151142177757e-07,0.0,0.0,0.0,-4.41534211859107e-07,60.0,-0.003052785526961,-0.0,-4.189765623183243e-16,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,7.357062514756761e-09,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.747347652298231e-09,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,5.722171181332669e-09,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,7.747341435049293e-09,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,3.675000925795757e-08,284.5367431640625,294.1499938964844,282.04998779296875,280.9089660644531,286.1269836425781,282.5202331542969,285.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.838726645559292e-08,9.80477838133896e-14,7.838717408503727e-08,-1.7937151142177757e-07,0.0,0.0,0.0,-4.41534211859107e-07,60.0,-0.003052785526961,-0.0,-4.189765623183243e-16,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,282.027587890625,280.89703369140625,286.1269836425781,282.5202331542969,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004757712547919e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-0.000732920714654,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
