time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193320,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,282.027587890625,280.89703369140625,286.1269836425781,282.5202331542969,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004757712547919e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-0.000732920714654,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,282.00201416015625,280.8813171386719,286.1269836425781,282.5202331542969,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.677646515972243e-12,1.3450250409229686e-18,-2.6776480338552844e-12,4.4686103775615216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001581753022037,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,282.00201416015625,280.8813171386719,286.1269836425781,282.5202331542969,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.677646515972243e-12,1.3450250409229686e-18,-2.6776480338552844e-12,4.4686103775615216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001581753022037,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.9881286621094,280.8721008300781,286.1269836425781,282.5202331542969,285.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-8.282197086373344e-05,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.9735717773437,280.862060546875,286.1269836425781,282.5202331542969,285.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,2.677646515972243e-12,1.3450252477181223e-18,-2.6776480338552844e-12,4.4686103775615216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.593599442159757e-05,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.9552001953125,280.848876953125,286.1269836425781,282.5202331542969,285.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.5314506274298765e-05,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.94244384765625,280.8394775390625,286.1269836425781,282.5202331542969,285.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-1.747020723996684e-05,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.90887451171875,280.81378173828125,286.1269836425781,282.5202331542969,285.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-1.0962016858684365e-05,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.90887451171875,280.81378173828125,286.1269836425781,282.5202331542969,285.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-1.0962016858684365e-05,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.87310791015625,280.7852783203125,286.1269836425781,282.5202331542969,285.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.064434379979502e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.87310791015625,280.7852783203125,286.1269836425781,282.5202331542969,285.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.064434379979502e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.8353576660156,280.7541198730469,286.1269836425781,282.5202331542969,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-8.176761184586212e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.8353576660156,280.7541198730469,286.1269836425781,282.5202331542969,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-8.176761184586212e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.8158264160156,280.7376403808594,286.1269836425781,282.5202331542969,285.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.842637387511786e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.7958679199219,280.7206115722656,286.1269836425781,282.5202331542969,285.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-7.538115823990665e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.7548522949219,280.6849365234375,286.1269836425781,282.5202331542969,285.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-6.986525022512069e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.7548522949219,280.6849365234375,286.1269836425781,282.5202331542969,285.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-6.986525022512069e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.7125549316406,280.6473388671875,286.1269836425781,282.5202331542969,285.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-6.48487230137107e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.7125549316406,280.6473388671875,286.1269836425781,282.5202331542969,285.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-6.48487230137107e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.669189453125,280.6080627441406,286.1269836425781,282.5202331542969,285.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-6.022044544806704e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.669189453125,280.6080627441406,286.1269836425781,282.5202331542969,285.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-6.022044544806704e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.6249694824219,280.5673217773437,286.1269836425781,282.5202331542969,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-5.5932368923095055e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.6249694824219,280.5673217773437,286.1269836425781,282.5202331542969,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-5.5932368923095055e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.6026611328125,280.5465087890625,286.1269836425781,282.5202331542969,285.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-5.389319539972348e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.5802001953125,280.525390625,286.1269836425781,282.5202331542969,285.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-5.193212473386666e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,2.558444450219411e-13,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,2.694167317626034e-13,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.9899052295258714e-13,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,2.694165420272232e-13,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.54949951171875,280.4963073730469,286.1269836425781,282.5202331542969,285.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,2.733303817656352e-12,1.96343829496226e-18,-2.733305769220263e-12,2.7871338049989536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.938264282827731e-06,-0.0,-5.066237789690421e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,2.558444450219411e-13,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,2.694167317626034e-13,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.9899052295258714e-13,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,2.694165420272232e-13,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.5350341796875,280.48248291015625,286.1269836425781,282.5202331542969,285.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,2.733303817656352e-12,1.96343829496226e-18,-2.733305769220263e-12,2.7871338049989536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.823542440135498e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.48974609375,280.4388427734375,286.1269836425781,282.5202331542969,285.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-4.48106129624648e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.48974609375,280.4388427734375,286.1269836425781,282.5202331542969,285.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-4.48106129624648e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.44451904296875,280.3946838378906,286.1269836425781,282.5202331542969,285.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.163628545938991e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.44451904296875,280.3946838378906,286.1269836425781,282.5202331542969,285.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.163628545938991e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.3996276855469,280.3502502441406,286.1269836425781,282.5202331542969,285.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-3.869080956064863e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.3996276855469,280.3502502441406,286.1269836425781,282.5202331542969,285.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-3.869080956064863e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.3773803710937,280.3280029296875,286.1269836425781,282.5202331542969,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-3.729492618731456e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,2.558444450219411e-13,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,2.694167317626034e-13,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.9899052295258714e-13,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,2.694165420272232e-13,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.35528564453125,280.3057861328125,286.1269836425781,282.5202331542969,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.733303817656352e-12,1.963438501757413e-18,-2.733305769220263e-12,2.7871338049989536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.595209818740841e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.3117370605469,280.2615051269531,286.1269836425781,282.5202331542969,285.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-3.340853936606436e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.3117370605469,280.2615051269531,286.1269836425781,282.5202331542969,285.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-3.340853936606436e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.2691955566406,280.2176818847656,286.1269836425781,282.5202331542969,285.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.104942607023986e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.2691955566406,280.2176818847656,286.1269836425781,282.5202331542969,285.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.104942607023986e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.2279052734375,280.17449951171875,286.1269836425781,282.5202331542969,285.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.351669392330156e-14,3.3863450788940872e-18,3.351330917964433e-14,1.813106305717516e-12,0.0,0.0,0.0,0.0,60.0,-2.8856088647444267e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.2279052734375,280.17449951171875,286.1269836425781,282.5202331542969,285.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.351669392330156e-14,3.3863450788940872e-18,3.351330917964433e-14,1.813106305717516e-12,0.0,0.0,0.0,0.0,60.0,-2.8856088647444267e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
