time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195780,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.1880798339844,280.1322326660156,286.1269836425781,282.5202331542969,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.6822835934581235e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.1880798339844,280.1322326660156,286.1269836425781,282.5202331542969,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.6822835934581235e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.1687927246094,280.11151123046875,286.1269836425781,282.5202331542969,285.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.586621121736244e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.1499328613281,280.0910949707031,286.1269836425781,282.5202331542969,285.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.495285116310697e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,281.12225341796875,280.06072998046875,286.1269836425781,282.5202331542969,285.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.351669392330156e-14,3.3863448720989337e-18,3.351330917964433e-14,1.813106305717516e-12,0.0,0.0,0.0,0.0,60.0,-2.3602965484315064e-06,-0.0,-5.066229408043303e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.1137390136719,280.05133056640625,286.1269836425781,282.5202331542969,285.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.319444774911972e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.0797119140625,280.0131530761719,286.1269836425781,282.5202331542969,285.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.155969241357525e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.0797119140625,280.0131530761719,286.1269836425781,282.5202331542969,285.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.155969241357525e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.0480651855469,279.976806640625,286.1269836425781,282.5202331542969,285.50390625,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.004015868806164e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.0480651855469,279.976806640625,286.1269836425781,282.5202331542969,285.50390625,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-2.004015868806164e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.01904296875,279.9425048828125,286.1269836425781,282.5202331542969,285.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-1.862287035692134e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.01904296875,279.9425048828125,286.1269836425781,282.5202331542969,285.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-1.862287035692134e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0,284.5367431640625,294.1499938964844,281.0055847167969,279.9262084960937,286.1269836425781,282.5202331542969,285.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,2.2140502728721853e-14,4.004758126138225e-18,-2.214450750049647e-14,1.3162966539231188e-13,0.0,0.0,0.0,0.0,60.0,-1.7956351712200558e-06,-0.0,-0.0,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,-2.558444450219411e-13,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,-2.694167317626034e-13,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,-1.9899052295258714e-13,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,-2.694165420272232e-13,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,-1.2779945287796912e-12,284.5367431640625,294.1499938964844,280.99285888671875,279.9105224609375,286.1269836425781,282.5202331542969,285.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.689022832527699e-12,6.0460777505190376e-18,2.689016760995533e-12,-2.5238743386890583e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.731419956740865e-06,-0.0,-5.066788513209878e-25,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,6.385877382442118e-10,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,6.72464195439204e-10,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,4.966803079931026e-10,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,6.72463695838843e-10,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,3.189874364650791e-09,284.5367431640625,294.1499938964844,280.96978759765625,279.88104248046875,286.1269836425781,282.5202331542969,285.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.80951517395556e-09,8.48705074995475e-15,6.809506736260573e-09,-1.557697970611116e-08,0.0,0.0,0.0,-3.8344296626746655e-08,60.0,-1.5157638699747622e-05,-0.0,-3.156617377248564e-18,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,6.385877382442118e-10,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,6.72464195439204e-10,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,4.966803079931026e-10,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,6.72463695838843e-10,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,3.189874364650791e-09,284.5367431640625,294.1499938964844,280.96978759765625,279.88104248046875,286.1269836425781,282.5202331542969,285.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.80951517395556e-09,8.48705074995475e-15,6.809506736260573e-09,-1.557697970611116e-08,0.0,0.0,0.0,-3.8344296626746655e-08,60.0,-1.5157638699747622e-05,-0.0,-3.156617377248564e-18,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,2.299529899829622e-09,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,2.4215176530617555e-09,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.788526771129284e-09,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,2.421515876704916e-09,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,1.1486615214550966e-08,284.5367431640625,294.1499938964844,280.95001220703125,279.8543395996094,286.1269836425781,282.5202331542969,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4500192097320905e-08,3.064839641840969e-14,2.450016189925464e-08,-5.6064330067329144e-08,0.0,0.0,0.0,-1.3801036402583122e-07,60.0,-1.140435051638633e-05,-0.0,-4.093161647897789e-17,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,2.299529899829622e-09,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,2.4215176530617555e-09,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.788526771129284e-09,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,2.421515876704916e-09,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,1.1486615214550966e-08,284.5367431640625,294.1499938964844,280.95001220703125,279.8543395996094,286.1269836425781,282.5202331542969,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4500192097320905e-08,3.064839641840969e-14,2.450016189925464e-08,-5.6064330067329144e-08,0.0,0.0,0.0,-1.3801036402583122e-07,60.0,-1.140435051638633e-05,-0.0,-4.093161647897789e-17,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,1.326213094898776e-07,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,1.3965674838800626e-07,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.0315011422790121e-07,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,1.3965663470116854e-07,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,6.62470199586096e-07,284.5367431640625,294.1499938964844,280.93487548828125,279.8304748535156,286.1269836425781,282.5202331542969,285.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4130475847196069e-06,1.7673869095666261e-12,1.4130457657302031e-06,-3.2334346542484127e-06,0.0,0.0,0.0,-7.959301001392305e-06,60.0,-0.002380248857662,-0.0,-1.3614680400859253e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,1.326213094898776e-07,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,1.3965674838800626e-07,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.0315011422790121e-07,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,1.3965663470116854e-07,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,6.62470199586096e-07,284.5367431640625,294.1499938964844,280.93487548828125,279.8304748535156,286.1269836425781,282.5202331542969,285.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4130475847196069e-06,1.7673869095666261e-12,1.4130457657302031e-06,-3.2334346542484127e-06,0.0,0.0,0.0,-7.959301001392305e-06,60.0,-0.002380248857662,-0.0,-1.3614680400859253e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.115765470189217e-07,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,7.493250109291694e-07,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,5.53449524431926e-07,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,7.493244424949808e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,3.5544683214538964e-06,284.53668212890625,294.1499938964844,280.925537109375,279.8095397949219,286.1269836425781,282.52020263671875,285.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.5817615652340464e-06,9.482943943983637e-12,7.581752015539678e-06,-1.7349062545690686e-05,0.0,0.0,0.0,-4.270592762622982e-05,60.0,-0.0138875227421522,-0.0,-3.919440293154164e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.115765470189217e-07,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,7.493250109291694e-07,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,5.53449524431926e-07,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,7.493244424949808e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,3.5544683214538964e-06,284.53668212890625,294.1499938964844,280.925537109375,279.8095397949219,286.1269836425781,282.52020263671875,285.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.5817615652340464e-06,9.482943943983637e-12,7.581752015539678e-06,-1.7349062545690686e-05,0.0,0.0,0.0,-4.270592762622982e-05,60.0,-0.0138875227421522,-0.0,-3.919440293154164e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,1.2471963373172912e-06,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,1.3133588936398155e-06,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.700435157355969e-07,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,1.313357870458276e-06,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,6.229997325135628e-06,284.53668212890625,294.1499938964844,280.9229736328125,279.8001403808594,286.126953125,282.5202331542969,285.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3288775335240643e-05,1.6621017062679044e-11,1.328875805484131e-05,-3.040817682631313e-05,0.0,0.0,0.0,-7.485192327294499e-05,60.0,-0.0266320016235113,-0.0,-1.2040665339774216e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,2.0012614641018445e-06,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,2.107426553266123e-06,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,1.5565398143735365e-06,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,2.107424961650395e-06,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,9.996704648074228e-06,284.5367431640625,294.1499938964844,280.9218444824219,279.79150390625,286.1269226074219,282.52032470703125,285.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1323330656741742e-05,2.667023893399012e-11,2.1323303371900693e-05,-4.8793295718496665e-05,0.0,0.0,0.0,-0.0001201082923216,60.0,-0.0451212190091609,-0.0,-3.1001912842443247e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,3.7529509882006096e-06,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,3.952041424781783e-06,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,2.918967766163405e-06,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,3.952038696297677e-06,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,1.874674671853427e-05,284.536865234375,294.1499938964844,280.92303466796875,279.7787170410156,286.1268005371094,282.5207214355469,285.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.998768806923181e-05,5.001476316435216e-11,3.998763713752851e-05,-9.150204277830198e-05,0.0,0.0,0.0,-0.0002252393314847,60.0,-0.0908857062458992,-0.0,-1.0902513614130528e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,4.129618901060894e-06,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,4.348691163613694e-06,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,3.211932380509097e-06,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,4.348687980382238e-06,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,2.062828025373165e-05,284.536865234375,294.1499938964844,280.9237060546875,279.7765197753906,286.12677001953125,282.5208435058594,285.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001113565173e-05,5.5034563711808815e-11,4.4001058995490894e-05,-0.0001006857637548,0.0,0.0,0.0,-0.0002478458336554,60.0,-0.1010588258504867,-0.0,-1.3200816828540238e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,6.697219305351609e-06,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.052500222926028e-06,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,5.2089585551584605e-06,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.0524947659578174e-06,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,3.345395816722885e-05,284.5375366210937,294.1499938964844,280.9309997558594,279.7645568847656,286.1262512207031,282.5222473144531,285.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.135926716728136e-05,8.925279265659114e-11,7.135917257983238e-05,-0.0001632879575481,0.0,0.0,0.0,-0.0004019465122837,60.0,-0.1776960045099258,-0.0,-3.4719210839639914e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,6.697219305351609e-06,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.052500222926028e-06,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,5.2089585551584605e-06,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.0524947659578174e-06,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,3.345395816722885e-05,284.5375366210937,294.1499938964844,280.9309997558594,279.7645568847656,286.1262512207031,282.5222473144531,285.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.135926716728136e-05,8.925279265659114e-11,7.135917257983238e-05,-0.0001632879575481,0.0,0.0,0.0,-0.0004019465122837,60.0,-0.1776960045099258,-0.0,-3.4719210839639914e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.72505131358048e-06,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,1.024095581669826e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.563943654531613e-06,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,1.0240947631245945e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,4.857858948525973e-05,284.5386962890625,294.1499938964844,280.943603515625,279.7557373046875,286.12518310546875,282.5246887207031,285.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001036210669553,1.2960429951469618e-10,0.0001036209359881,-0.0002371110313106,0.0,0.0,0.0,-0.0005836681229993,60.0,-0.2710431516170501,-0.0,-7.320902217777814e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.72505131358048e-06,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,1.024095581669826e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.563943654531613e-06,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,1.0240947631245945e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,4.857858948525973e-05,284.5386962890625,294.1499938964844,280.943603515625,279.7557373046875,286.12518310546875,282.5246887207031,285.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001036210669553,1.2960429951469618e-10,0.0001036209359881,-0.0002371110313106,0.0,0.0,0.0,-0.0005836681229993,60.0,-0.2710431516170501,-0.0,-7.320902217777814e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,1.5176057786447927e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,1.5981131582520902e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,1.1803624147432856e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,1.598112066858448e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,7.580746751045808e-05,284.5412292480469,294.1499938964844,280.96142578125,279.75006103515625,286.1225280761719,282.529052734375,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617013622308,2.0224852348427191e-10,0.0001617011730559,-0.0003700137312989,0.0,0.0,0.0,-0.0009108182275667,60.0,-0.4043606221675873,-0.0,-1.782784031512108e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,1.5176057786447927e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,1.5981131582520902e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,1.1803624147432856e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,1.598112066858448e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,7.580746751045808e-05,284.5412292480469,294.1499938964844,280.96142578125,279.75006103515625,286.1225280761719,282.529052734375,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617013622308,2.0224852348427191e-10,0.0001617011730559,-0.0003700137312989,0.0,0.0,0.0,-0.0009108182275667,60.0,-0.4043606221675873,-0.0,-1.782784031512108e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,1.9853812773362733e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,2.090703674184624e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,1.544188489788212e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,2.0907022189931013e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.917379793478176e-05,284.5433044433594,294.1499938964844,280.9722595214844,279.7484130859375,286.1197509765625,282.5319519042969,285.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115427196258,2.6458782387273056e-10,0.0002115424576913,-0.0004840635810978,0.0,0.0,0.0,-0.0011915607610717,60.0,-0.513187825679779,-0.0,-3.051185526459221e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,2.631150891829748e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,2.7707308618118983e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.046454937953968e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,2.7707288609235547e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001314312976319,284.5460510253906,294.1499938964844,280.9843444824219,279.7475891113281,286.11492919921875,282.534423828125,285.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002803493989631,3.5064814940533035e-10,0.0002803490497171,-0.0006415109965018,0.0,0.0,0.0,-0.0015791301848366,60.0,-0.6643974184989929,-0.0,-5.358859134219074e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,4.166045619058423e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,4.387049921206199e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,3.2402640499640256e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,4.387047010823153e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0002081023703794,284.5519104003906,294.1499938964844,281.01226806640625,279.7483825683594,286.0920104980469,282.5297241210937,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004835813888348,5.949528092408226e-10,0.0004835808067582,-0.0010805599158629,0.0,0.0,0.0,-0.0027178192976862,60.0,-1.1336543560028076,-0.0,-1.3434724444039148e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,4.166045619058423e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,4.387049921206199e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,3.2402640499640256e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,4.387047010823153e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0002081023703794,284.5519104003906,294.1499938964844,281.01226806640625,279.7483825683594,286.0920104980469,282.5297241210937,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004835813888348,5.949528092408226e-10,0.0004835808067582,-0.0010805599158629,0.0,0.0,0.0,-0.0027178192976862,60.0,-1.1336543560028076,-0.0,-1.3434724444039148e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.00447485037148e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,9.482153109274805e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,7.003494101809338e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.482146560912952e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0004497916670516,284.5571594238281,294.1499938964844,281.0450439453125,279.7524719238281,286.0372009277344,282.52203369140625,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007566105923615,9.186048033349436e-10,0.0007566096610389,-0.0016584160039201,0.0,0.0,0.0,-0.0042573860846459,60.0,-1.8763253688812256,-0.0,-6.276208353028778e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.00447485037148e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,9.482153109274805e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,7.003494101809338e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.482146560912952e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0004497916670516,284.5571594238281,294.1499938964844,281.0450439453125,279.7524719238281,286.0372009277344,282.52203369140625,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007566105923615,9.186048033349436e-10,0.0007566096610389,-0.0016584160039201,0.0,0.0,0.0,-0.0042573860846459,60.0,-1.8763253688812256,-0.0,-6.276208353028778e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.017816773848608e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.496202983427791e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.013871800154448e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.49619643506594e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.000450458144769,284.55865478515625,294.1499938964844,281.08258056640625,279.75994873046875,285.96923828125,282.4945983886719,285.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006574345752596,9.840452896980878e-10,0.0006574335857294,-0.0019296350656077,0.0,0.0,0.0,-0.0037885045167058,60.0,-2.272754907608032,-0.0,-6.294818177821071e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
