time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198120,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.017816773848608e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.496202983427791e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.013871800154448e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.49619643506594e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.000450458144769,284.55865478515625,294.1499938964844,281.08258056640625,279.75994873046875,285.96923828125,282.4945983886719,285.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006574345752596,9.840452896980878e-10,0.0006574335857294,-0.0019296350656077,0.0,0.0,0.0,-0.0037885045167058,60.0,-2.272754907608032,-0.0,-6.294818177821071e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.007278276840224e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.48510569287464e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,7.005674706306309e-05,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.485098416917026e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0004499317146837,284.5576171875,294.1499938964844,281.124755859375,279.77081298828125,285.8863830566406,282.4664001464844,285.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136970086023,1.2106710078896299e-09,0.0010136958444491,-0.0021691741421818,0.0,0.0,0.0,-0.0056818844750523,60.0,-2.7947933673858643,-0.0,-6.280110653733574e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.007278276840224e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.48510569287464e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,7.005674706306309e-05,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.485098416917026e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0004499317146837,284.5576171875,294.1499938964844,281.124755859375,279.77081298828125,285.8863830566406,282.4664001464844,285.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136970086023,1.2106710078896299e-09,0.0010136958444491,-0.0021691741421818,0.0,0.0,0.0,-0.0056818844750523,60.0,-2.7947933673858643,-0.0,-6.280110653733574e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.009744098875672e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,9.48770175455138e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,7.007591921137646e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.487695206189528e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0004500548820942,284.5573425292969,294.1499938964844,281.1475524902344,279.77752685546875,285.8459777832031,282.45233154296875,285.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873277916407687e-09,0.0009600020130164,-0.0021614981815218,0.0,0.0,0.0,-0.0054014180786907,60.0,-2.845426559448242,-0.0,-6.28354683840371e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.01084640645422e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,9.488862997386605e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,7.008449756540358e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,9.488856449024752e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0004501099756453,284.5570678710937,294.1499938964844,281.1714782714844,279.7851257324219,285.8059997558594,282.4383544921875,285.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204656064,1.2010512584481603e-09,0.0009601193014532,-0.0021974600385874,0.0,0.0,0.0,-0.005408220924437,60.0,-2.852358818054199,-0.0,-6.285083742341159e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,9.023062739288434e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,9.501727618044242e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,7.01795142958872e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.501720342086628e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0004507202247623,284.5565490722656,294.1499938964844,281.2183532714844,279.8013916015625,285.7338256835937,282.40997314453125,285.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.3532192033594015e-09,0.0009614198934286,-0.0025962081272155,0.0,0.0,0.0,-0.0054836543276906,60.0,-2.8364760875701904,-0.0,-6.302133925828457e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.02509200386703e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.503863839199768e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,7.019529584795237e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.503857290837914e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0004508215642999,284.5565185546875,294.1499938964844,281.2225952148437,279.8029479980469,285.72760009765625,282.4070739746094,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.378496983228672e-09,0.0009616359602659,-0.0026624468155205,0.0,0.0,0.0,-0.005496185272932,60.0,-2.8345303535461426,-0.0,-6.304968280801404e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.062213939614594e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.542954649077728e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.048402039799839e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.542948100715876e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0004526758857537,284.55596923828125,294.1499938964844,281.2780456542969,279.8243408203125,285.6512756347656,282.3603515625,285.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655918693169,1.8409518354189915e-09,0.0009655900066718,-0.0038742756005376,0.0,0.0,0.0,-0.0057254419662058,60.0,-2.808837413787842,-0.0,-6.356938087037636e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.062213939614594e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.542954649077728e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.048402039799839e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.542948100715876e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0004526758857537,284.55596923828125,294.1499938964844,281.2780456542969,279.8243408203125,285.6512756347656,282.3603515625,285.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655918693169,1.8409518354189915e-09,0.0009655900066718,-0.0038742756005376,0.0,0.0,0.0,-0.0057254419662058,60.0,-2.808837413787842,-0.0,-6.356938087037636e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.098930604523048e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,9.5816190878395e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,7.076959445839748e-05,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.581612539477646e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0004545099509414,284.555419921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5768737792969,282.2955627441406,285.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695042972452,2.2983623892969263e-09,0.0009695019689388,-0.005072867963463,0.0,0.0,0.0,-0.0059522031806409,60.0,-2.7822983264923096,-0.0,-6.40854977973504e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.098930604523048e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,9.5816190878395e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,7.076959445839748e-05,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.581612539477646e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0004545099509414,284.555419921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5768737792969,282.2955627441406,285.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695042972452,2.2983623892969263e-09,0.0009695019689388,-0.005072867963463,0.0,0.0,0.0,-0.0059522031806409,60.0,-2.7822983264923096,-0.0,-6.40854977973504e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,9.141430200543256e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.62637350312434e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.110014121280983e-05,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.626366954762489e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.000456632929854,284.5549011230469,294.1499938964844,281.4013977050781,279.87799072265625,285.5045471191406,282.2209777832031,285.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740309906192,2.827824641116194e-09,0.0009740281384438,-0.0064602391794323,0.0,0.0,0.0,-0.0062146740965545,60.0,-2.752104520797729,-0.0,-6.468552982141773e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,9.141430200543256e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.62637350312434e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.110014121280983e-05,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.626366954762489e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.000456632929854,284.5549011230469,294.1499938964844,281.4013977050781,279.87799072265625,285.5045471191406,282.2209777832031,285.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740309906192,2.827824641116194e-09,0.0009740281384438,-0.0064602391794323,0.0,0.0,0.0,-0.0062146740965545,60.0,-2.752104520797729,-0.0,-6.468552982141773e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,9.143486386165024e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.628538828110322e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,7.11161337676458e-05,297.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.62853227974847e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0004567356081679,284.5546264648437,294.1499938964844,281.43475341796875,279.89373779296875,285.4691772460937,282.18218994140625,285.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742526453919,2.853424829751816e-09,0.0009742497932165,-0.0065273162908852,0.0,0.0,0.0,-0.0062273791991174,60.0,-2.735615491867065,-0.0,-6.471461233559239e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,9.148619574261828e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,9.6339441370219e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,7.115605694707483e-05,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,9.633937588660046e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0004569920129142,284.5543518066406,294.1499938964844,281.4691162109375,279.910400390625,285.4344177246094,282.14678955078125,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747986332513,2.91735813284788e-09,0.0009747957228682,-0.0066948416642844,0.0,0.0,0.0,-0.0062590697780251,60.0,-2.715601682662964,-0.0,-6.478727243575122e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,9.153377322945744e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.638954361435026e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.119306246750057e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.638947813073172e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0004572297038976,284.5538024902344,294.1499938964844,281.5406494140625,279.94659423828125,285.3666381835937,282.0836181640625,285.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.006850091740489,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.672060966491699,-0.0,-6.485463899252863e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,9.153377322945744e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.638954361435026e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.119306246750057e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.638947813073172e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0004572297038976,284.5538024902344,294.1499938964844,281.5406494140625,279.94659423828125,285.3666381835937,282.0836181640625,285.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.006850091740489,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.672060966491699,-0.0,-6.485463899252863e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,9.13473850232549e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.619326738175003e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.104808901203796e-05,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.619320189813152e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0004562986723612,284.55328369140625,294.1499938964844,281.6159362792969,279.9866638183594,285.3013000488281,282.0357971191406,285.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744356075723431e-09,0.0009733173646964,-0.0062415227293968,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.6205854415893555,-0.0,-6.459075052589469e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,9.13473850232549e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.619326738175003e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.104808901203796e-05,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.619320189813152e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0004562986723612,284.55328369140625,294.1499938964844,281.6159362792969,279.9866638183594,285.3013000488281,282.0357971191406,285.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744356075723431e-09,0.0009733173646964,-0.0062415227293968,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.6205854415893555,-0.0,-6.459075052589469e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.13048061192967e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,9.614842565497383e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,7.10149688529782e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.614836017135532e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0004560859815683,284.5527648925781,294.1499938964844,281.6948547363281,280.0306701660156,285.2384948730469,282.00274658203125,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.691270761800979e-09,0.000972862355411,-0.0061024231836199,0.0,0.0,0.0,-0.0061469879001379,60.0,-2.5652575492858887,-0.0,-6.453051071275695e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.13048061192967e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,9.614842565497383e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,7.10149688529782e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.614836017135532e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0004560859815683,284.5527648925781,294.1499938964844,281.6948547363281,280.0306701660156,285.2384948730469,282.00274658203125,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.691270761800979e-09,0.000972862355411,-0.0061024231836199,0.0,0.0,0.0,-0.0061469879001379,60.0,-2.5652575492858887,-0.0,-6.453051071275695e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.162120113614948e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.648160630604252e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.126105629140511e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.64815480983816e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0004576664359774,284.5522155761719,294.1499938964844,281.7773132324219,280.07867431640625,285.1781311035156,281.9779052734375,285.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.0854330201890434e-09,0.000976231880486,-0.0071352459490299,0.0,0.0,0.0,-0.0063423863612115,60.0,-2.5146372318267822,-0.0,-6.497847948594426e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.162120113614948e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.648160630604252e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.126105629140511e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.64815480983816e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0004576664359774,284.5522155761719,294.1499938964844,281.7773132324219,280.07867431640625,285.1781311035156,281.9779052734375,285.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.0854330201890434e-09,0.000976231880486,-0.0071352459490299,0.0,0.0,0.0,-0.0063423863612115,60.0,-2.5146372318267822,-0.0,-6.497847948594426e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,9.18878722586669e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.676242189016192e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,7.146846473915502e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.67623564065434e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004589985182974,284.5519714355469,294.1499938964844,281.81982421875,280.1042175292969,285.1487731933594,281.9678955078125,285.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790757903829,3.417654381721036e-09,0.0009790724143385,-0.0080057475715875,0.0,0.0,0.0,-0.0065070814453065,60.0,-2.49169921875,-0.0,-6.535726271295061e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,9.21911050681956e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,9.70817418419756e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,7.170431490521878e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.708168363431469e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0004605132271535,284.5516967773437,294.1499938964844,281.8631591796875,280.1307983398437,285.1200256347656,281.960205078125,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823066648095,3.7954341891577315e-09,0.0009823028231039,-0.0089956009760499,0.0,0.0,0.0,-0.0066943634301424,60.0,-2.469681739807129,-0.0,-6.57893153288569e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,9.281164966523649e-05,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.773520287126304e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,7.218695827759802e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,9.773514466360211e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.000463612988824,284.5511779785156,294.1499938964844,281.9523010253906,280.18707275390625,285.0640563964844,281.9537048339844,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.56853443964178e-09,0.0009889138163998,-0.0110211828723549,0.0,0.0,0.0,-0.0070776231586933,60.0,-2.4257495403289795,-0.0,-6.667792717962584e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,9.281164966523649e-05,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.773520287126304e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,7.218695827759802e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,9.773514466360211e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.000463612988824,284.5511779785156,294.1499938964844,281.9523010253906,280.18707275390625,285.0640563964844,281.9537048339844,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.56853443964178e-09,0.0009889138163998,-0.0110211828723549,0.0,0.0,0.0,-0.0070776231586933,60.0,-2.4257495403289795,-0.0,-6.667792717962584e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,9.335474169347437e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.830710769165309e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,7.260936399688944e-05,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.830704948399216e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0004663258732762,284.5506286621094,294.1499938964844,282.04461669921875,280.24761962890625,285.01025390625,281.9624938964844,285.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245145207055657e-09,0.0009947000071406,-0.0127938454970717,0.0,0.0,0.0,-0.0074130510911345,60.0,-2.3788461685180664,-0.0,-6.746051184336467e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,9.335474169347437e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.830710769165309e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,7.260936399688944e-05,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.830704948399216e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0004663258732762,284.5506286621094,294.1499938964844,282.04461669921875,280.24761962890625,285.01025390625,281.9624938964844,285.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245145207055657e-09,0.0009947000071406,-0.0127938454970717,0.0,0.0,0.0,-0.0074130510911345,60.0,-2.3788461685180664,-0.0,-6.746051184336467e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.380833216710016e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.8784759757109e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,7.296216062968597e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.878470154944809e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004685916355811,284.55010986328125,294.1499938964844,282.1400146484375,280.3125,284.958740234375,281.9892883300781,285.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810243841608553e-09,0.000999532174319,-0.0142742665484547,0.0,0.0,0.0,-0.007693194784224,60.0,-2.326781988143921,-0.0,-6.81176217653956e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.380833216710016e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.8784759757109e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,7.296216062968597e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.878470154944809e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004685916355811,284.55010986328125,294.1499938964844,282.1400146484375,280.3125,284.958740234375,281.9892883300781,285.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810243841608553e-09,0.000999532174319,-0.0142742665484547,0.0,0.0,0.0,-0.007693194784224,60.0,-2.326781988143921,-0.0,-6.81176217653956e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.394548396812752e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.892918023979293e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,7.30688261683099e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.8929122032132e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0004692767106462,284.5495910644531,294.1499938964844,282.23834228515625,280.3818664550781,284.9097900390625,282.0335388183594,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010008700191,5.981085848816292e-09,0.0010009949328377,-0.014721811749041,0.0,0.0,0.0,-0.0077778976410627,60.0,-2.2677128314971924,-0.0,-6.83169005810669e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.394548396812752e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.892918023979293e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,7.30688261683099e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.8929122032132e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0004692767106462,284.5495910644531,294.1499938964844,282.23834228515625,280.3818664550781,284.9097900390625,282.0335388183594,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010008700191,5.981085848816292e-09,0.0010009949328377,-0.014721811749041,0.0,0.0,0.0,-0.0077778976410627,60.0,-2.2677128314971924,-0.0,-6.83169005810669e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.39150049816817e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,9.889708599075676e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.304512109840289e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,9.889702778309584e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,0.0004691244685091,284.54931640625,294.1499938964844,282.2886047363281,280.4182434082031,284.8863220214844,282.0603942871094,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.9430957932704595e-09,0.0010006699012592,-0.0146222906187176,0.0,0.0,0.0,-0.0077590635046362,60.0,-2.234145164489746,-0.0,-6.827256271435544e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,9.390547347720712e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.88870524452068e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,7.303770689759403e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.888699423754588e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004690768837463,284.5490417480469,294.1499938964844,282.33953857421875,280.4557800292969,284.86346435546875,282.0896301269531,285.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931209745568822e-09,0.0010005681542679,-0.0145911546424031,0.0,0.0,0.0,-0.0077531705610454,60.0,-2.1994874477386475,-0.0,-6.825869292015342e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.387819591211156e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.8858326964546e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,7.301649020519108e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,9.885826875688508e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0004689406196121,284.54852294921875,294.1499938964844,282.4434509277344,280.53436279296875,284.8197937011719,282.1553649902344,285.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897189847559048e-09,0.0010002772323787,-0.014502034522593,0.0,0.0,0.0,-0.0077363057062029,60.0,-2.128068447113037,-0.0,-6.821900200293386e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.387819591211156e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.8858326964546e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,7.301649020519108e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,9.885826875688508e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0004689406196121,284.54852294921875,294.1499938964844,282.4434509277344,280.53436279296875,284.8197937011719,282.1553649902344,285.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897189847559048e-09,0.0010002772323787,-0.014502034522593,0.0,0.0,0.0,-0.0077363057062029,60.0,-2.128068447113037,-0.0,-6.821900200293386e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.386486635776237e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,9.884428436635062e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,7.300612196559086e-05,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,9.884422615868972e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.000468874030048,284.5480041503906,294.1499938964844,282.54998779296875,280.6177062988281,284.7787780761719,282.2291259765625,285.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880546716241497e-09,0.0010001348564401,-0.0144584355875849,0.0,0.0,0.0,-0.0077280551195144,60.0,-2.0547585487365723,-0.0,-6.819958997539288e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.386486635776237e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,9.884428436635062e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,7.300612196559086e-05,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,9.884422615868972e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.000468874030048,284.5480041503906,294.1499938964844,282.54998779296875,280.6177062988281,284.7787780761719,282.2291259765625,285.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880546716241497e-09,0.0010001348564401,-0.0144584355875849,0.0,0.0,0.0,-0.0077280551195144,60.0,-2.0547585487365723,-0.0,-6.819958997539288e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
