time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200460,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.387999307364224e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.886021143756808e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,7.3017887189053e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,9.886016050586476e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0004689496126957,284.5474853515625,294.1499938964844,282.6585693359375,280.70709228515625,284.7404479980469,282.31036376953125,285.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.9802391529083248,-0.0,-6.822153864050051e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.387999307364224e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.886021143756808e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,7.3017887189053e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,9.886016050586476e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0004689496126957,284.5474853515625,294.1499938964844,282.6585693359375,280.70709228515625,284.7404479980469,282.31036376953125,285.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.9802391529083248,-0.0,-6.822153864050051e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,9.391322964802384e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,9.88952160696499e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,7.304373139049858e-05,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.8895157861989e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0004691156500484,284.54693603515625,294.1499938964844,282.7686462402344,280.8034362792969,284.70465087890625,282.3978576660156,285.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.90500283241272,-0.0,-6.826982001939541e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,9.391322964802384e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,9.88952160696499e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,7.304373139049858e-05,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.8895157861989e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0004691156500484,284.54693603515625,294.1499938964844,282.7686462402344,280.8034362792969,284.70465087890625,282.3978576660156,285.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.90500283241272,-0.0,-6.826982001939541e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.392960782861336e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.891246008919552e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,7.305647159228101e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.89124018815346e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.000469197431812,284.54669189453125,294.1499938964844,282.8242492675781,280.8540954589844,284.68780517578125,282.44390869140625,285.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.961131588350099e-09,0.00100082391873,-0.014669538475573,0.0,0.0,0.0,-0.0077680037356913,60.0,-1.8670133352279663,-0.0,-6.829360899018867e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.395857341587543e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.894296090351418e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,7.307899795705453e-05,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,9.894290997181088e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.000469342136057,284.5464172363281,294.1499938964844,282.8802185058594,280.9063415527344,284.67156982421875,282.49127197265625,285.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011382400989,5.9972058430446396e-09,0.0010011321865022,-0.0147640407085418,0.0,0.0,0.0,-0.0077858865261077,60.0,-1.828837752342224,-0.0,-6.833572285813716e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.378951654070988e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,9.876493277261034e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,7.2947506851051e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.876488184090704e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0004684976593125,284.5458984375,294.1499938964844,282.9933166503906,281.0154113769531,284.64093017578125,282.58795166015625,285.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786548129549374e-09,0.000999332522042,-0.0142121883109211,0.0,0.0,0.0,-0.0076814629137516,60.0,-1.7503941059112549,-0.0,-6.80900029692566e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.378951654070988e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,9.876493277261034e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,7.2947506851051e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.876488184090704e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0004684976593125,284.5458984375,294.1499938964844,282.9933166503906,281.0154113769531,284.64093017578125,282.58795166015625,285.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786548129549374e-09,0.000999332522042,-0.0142121883109211,0.0,0.0,0.0,-0.0076814629137516,60.0,-1.7503941059112549,-0.0,-6.80900029692566e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.331465844297782e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,9.826488530961797e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,7.257817196659744e-05,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,9.826483437791468e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0004661256389226,284.5453796386719,294.1499938964844,283.10791015625,281.1302490234375,284.6130065917969,282.6800231933594,285.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942784672603,5.194888963444555e-09,0.0009942732285708,-0.0126621797680854,0.0,0.0,0.0,-0.0073881517164409,60.0,-1.6654709577560425,-0.0,-6.740222602275028e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.331465844297782e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,9.826488530961797e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,7.257817196659744e-05,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,9.826483437791468e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0004661256389226,284.5453796386719,294.1499938964844,283.10791015625,281.1302490234375,284.6130065917969,282.6800231933594,285.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942784672603,5.194888963444555e-09,0.0009942732285708,-0.0126621797680854,0.0,0.0,0.0,-0.0073881517164409,60.0,-1.6654709577560425,-0.0,-6.740222602275028e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,9.274650074075907e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.766659059096128e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.213626668090001e-05,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.766653238330036e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0004632876079995,284.5448608398437,294.1499938964844,283.2240295410156,281.2504272460937,284.5876159667969,282.7650756835937,285.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.4869969961780515e-09,0.0009882203303277,-0.0108075505122542,0.0,0.0,0.0,-0.0070372205227613,60.0,-1.5774208307266235,-0.0,-6.658392237568479e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,9.274650074075907e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.766659059096128e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.213626668090001e-05,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.766653238330036e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0004632876079995,284.5448608398437,294.1499938964844,283.2240295410156,281.2504272460937,284.5876159667969,282.7650756835937,285.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.4869969961780515e-09,0.0009882203303277,-0.0108075505122542,0.0,0.0,0.0,-0.0070372205227613,60.0,-1.5774208307266235,-0.0,-6.658392237568479e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.21059472602792e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.699205111246556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.163806003518403e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,9.699200018076226e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0004600879037752,284.5443420410156,294.1499938964844,283.34161376953125,281.37554931640625,284.5649719238281,282.8396911621094,285.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911842658626e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.4874597787857056,-0.0,-6.566734356283632e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.21059472602792e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.699205111246556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.163806003518403e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,9.699200018076226e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0004600879037752,284.5443420410156,294.1499938964844,283.34161376953125,281.37554931640625,284.5649719238281,282.8396911621094,285.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911842658626e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.4874597787857056,-0.0,-6.566734356283632e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.180693450616673e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.667717677075416e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,7.140549860196188e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,9.667713311500847e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0004585942951962,284.5440979003906,294.1499938964844,283.4009704589844,281.4398498535156,284.5546569824219,282.8725891113281,285.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316366514738433e-09,0.0009782098932191,-0.0077403467148542,0.0,0.0,0.0,-0.006456886883825,60.0,-1.4423673152923584,-0.0,-6.524165740984246e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.155916632153094e-05,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,9.641626093070954e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,7.1212780312635e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.641620999900624e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0004573566257022,284.5438232421875,294.1499938964844,283.460693359375,281.50518798828125,284.5449523925781,282.90313720703125,285.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.0076581225557675e-09,0.0009755696519277,-0.0069314516149461,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.3976242542266846,-0.0,-6.488996007192327e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.132462582783774e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.61692858254537e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,7.103036477928981e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,9.61692348937504e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.000456185080111,284.5433349609375,294.1499938964844,283.5812683105469,281.6388854980469,284.5273742675781,282.960693359375,285.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.3106281757354736,-0.0,-6.455791634607523e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.132462582783774e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.61692858254537e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,7.103036477928981e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,9.61692348937504e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.000456185080111,284.5433349609375,294.1499938964844,283.5812683105469,281.6388854980469,284.5273742675781,282.960693359375,285.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.3106281757354736,-0.0,-6.455791634607523e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.145913645625114e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,9.6310926892329e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,7.113498577382416e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,9.631088323658332e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0004568569711409,284.5428161621094,294.1499938964844,283.70330810546875,281.7762145996094,284.51220703125,283.0235290527344,285.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745042189024,2.8829851839162757e-09,0.000974501366727,-0.0066047748550772,0.0,0.0,0.0,-0.0062420275062322,60.0,-1.2279585599899292,-0.0,-6.474819969071177e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.145913645625114e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,9.6310926892329e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,7.113498577382416e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,9.631088323658332e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0004568569711409,284.5428161621094,294.1499938964844,283.70330810546875,281.7762145996094,284.51220703125,283.0235290527344,285.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745042189024,2.8829851839162757e-09,0.000974501366727,-0.0066047748550772,0.0,0.0,0.0,-0.0062420275062322,60.0,-1.2279585599899292,-0.0,-6.474819969071177e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.16231219889596e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,9.648361447034404e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.126252603484318e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,9.648357081459837e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0004576761275529,284.54229736328125,294.1499938964844,283.82684326171875,281.91668701171875,284.49932861328125,283.0987854003906,285.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976252136752,3.087269107027168e-09,0.0009762490517459,-0.0071400552988052,0.0,0.0,0.0,-0.0063433041796088,60.0,-1.1471277475357056,-0.0,-6.49805684815874e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.16231219889596e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,9.648361447034404e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.126252603484318e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,9.648357081459837e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0004576761275529,284.54229736328125,294.1499938964844,283.82684326171875,281.91668701171875,284.49932861328125,283.0987854003906,285.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976252136752,3.087269107027168e-09,0.0009762490517459,-0.0071400552988052,0.0,0.0,0.0,-0.0063433041796088,60.0,-1.1471277475357056,-0.0,-6.49805684815874e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.153317660093307e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.63888960541226e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.11925677023828e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,9.63888451224193e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0004572268226183,284.5417785644531,294.1499938964844,283.95184326171875,282.0599365234375,284.48883056640625,283.1798095703125,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-1.0634886026382446,-0.0,-6.48530189550911e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.153317660093307e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.63888960541226e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.11925677023828e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,9.63888451224193e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0004572268226183,284.5417785644531,294.1499938964844,283.95184326171875,282.0599365234375,284.48883056640625,283.1798095703125,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-1.0634886026382446,-0.0,-6.48530189550911e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,9.155805310001595e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.641508950153366e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,7.121191447367892e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,9.641504584578796e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0004573510959744,284.54150390625,294.1499938964844,284.014892578125,282.1324157714844,284.4844665527344,283.2210693359375,285.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755580686032,3.006160653740153e-09,0.0009755550418049,-0.0069275293499231,0.0,0.0,0.0,-0.0063030929304659,60.0,-1.0209168195724487,-0.0,-6.48882618747848e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,9.129318641498684e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.613617294235156e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.100590300979093e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.613612201064824e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0004560280358418,284.541259765625,294.1499938964844,284.0783386230469,282.2054138183594,284.480712890625,283.2607727050781,285.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727379656396,2.676156629632942e-09,0.0009727352880872,-0.0060628168284893,0.0,0.0,0.0,-0.0061395061202347,60.0,-0.9775362014770508,-0.0,-6.45133582111157e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.094850975088777e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,9.5773211796768e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.073782035149634e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.577316814102232e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004543063114397,284.5407409667969,294.1499938964844,284.2062683105469,282.3526916503906,284.4749450683594,283.3287048339844,285.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690645965747,2.2467128157899197e-09,0.0009690623264759,-0.0049375253729522,0.0,0.0,0.0,-0.0059266085736453,60.0,-0.8884684443473816,-0.0,-6.402711250075299e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.094850975088777e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,9.5773211796768e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.073782035149634e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.577316814102232e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004543063114397,284.5407409667969,294.1499938964844,284.2062683105469,282.3526916503906,284.4749450683594,283.3287048339844,285.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690645965747,2.2467128157899197e-09,0.0009690623264759,-0.0049375253729522,0.0,0.0,0.0,-0.0059266085736453,60.0,-0.8884684443473816,-0.0,-6.402711250075299e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.051787492353468e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.53197304625064e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,7.040287891868502e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,9.531968680676071e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.000452155189123,284.54022216796875,294.1499938964844,284.335693359375,282.50128173828125,284.4715270996094,283.38165283203125,285.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644761448726,1.710172448099456e-09,0.0009644744568504,-0.0035315768327564,0.0,0.0,0.0,-0.0056606228463351,60.0,-0.7986866235733032,-0.0,-6.342219194266363e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.051787492353468e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.53197304625064e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,7.040287891868502e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,9.531968680676071e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.000452155189123,284.54022216796875,294.1499938964844,284.335693359375,282.50128173828125,284.4715270996094,283.38165283203125,285.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644761448726,1.710172448099456e-09,0.0009644744568504,-0.0035315768327564,0.0,0.0,0.0,-0.0056606228463351,60.0,-0.7986866235733032,-0.0,-6.342219194266363e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.021738515002652e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.50033063418232e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,7.016916788415983e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.500325541011988e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0004506542172748,284.5397033691406,294.1499938964844,284.466552734375,282.6507263183594,284.4703674316406,283.41717529296875,285.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612733847461,1.3357855932483176e-09,0.0009612720459699,-0.0025505230296403,0.0,0.0,0.0,-0.0054750177077949,60.0,-0.708682656288147,-0.0,-6.300179222762381e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.021738515002652e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.50033063418232e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,7.016916788415983e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.500325541011988e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0004506542172748,284.5397033691406,294.1499938964844,284.466552734375,282.6507263183594,284.4703674316406,283.41717529296875,285.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612733847461,1.3357855932483176e-09,0.0009612720459699,-0.0025505230296403,0.0,0.0,0.0,-0.0054750177077949,60.0,-0.708682656288147,-0.0,-6.300179222762381e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.015921386890112e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.494204277871177e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,7.012391870375723e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,9.494199184700848e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0004503636155277,284.5391845703125,294.1499938964844,284.598876953125,282.8005065917969,284.47149658203125,283.4457702636719,285.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606528328731,1.2632828116920791e-09,0.0009606515523046,-0.0023605341557413,0.0,0.0,0.0,-0.005439072381705,60.0,-0.6198117136955261,-0.0,-6.292053456036228e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.015921386890112e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.494204277871177e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,7.012391870375723e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,9.494199184700848e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0004503636155277,284.5391845703125,294.1499938964844,284.598876953125,282.8005065917969,284.47149658203125,283.4457702636719,285.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606528328731,1.2632828116920791e-09,0.0009606515523046,-0.0023605341557413,0.0,0.0,0.0,-0.005439072381705,60.0,-0.6198117136955261,-0.0,-6.292053456036228e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.016132389660925e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.494426194578408e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,7.012556307017803e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,9.49442182900384e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0004503741511143,284.5389404296875,294.1499938964844,284.66558837890625,282.8753662109375,284.47296142578125,283.46063232421875,285.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606751846149,1.2659002734949352e-09,0.000960673962254,-0.0023673931136727,0.0,0.0,0.0,-0.0054403701797127,60.0,-0.5755586624145508,-0.0,-6.292346910186097e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.01527819223702e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.493527613813058e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,7.011892012087628e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.493523248238488e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0004503315140027,284.5386657714844,294.1499938964844,284.732666015625,282.9501342773437,284.4750061035156,283.4760437011719,285.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605842642486,1.2552557882017368e-09,0.0009605830418877,-0.0023394997697323,0.0,0.0,0.0,-0.0054350937716662,60.0,-0.5311504006385803,-0.0,-6.291154619475492e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.009105269797146e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,9.487026545684785e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,7.007090607658029e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,9.487022180110216e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.000450023158919,284.53814697265625,294.1499938964844,284.8678894042969,283.0990905761719,284.4805908203125,283.5061950683594,285.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599264594726,1.178321329398102e-09,0.0009599252953194,-0.0021378966048359,0.0,0.0,0.0,-0.0053969547152519,60.0,-0.4416753947734833,-0.0,-6.282538578261665e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.009105269797146e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,9.487026545684785e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,7.007090607658029e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,9.487022180110216e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.000450023158919,284.53814697265625,294.1499938964844,284.8678894042969,283.0990905761719,284.4805908203125,283.5061950683594,285.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599264594726,1.178321329398102e-09,0.0009599252953194,-0.0021378966048359,0.0,0.0,0.0,-0.0053969547152519,60.0,-0.4416753947734833,-0.0,-6.282538578261665e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.004488674690947e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,9.482164750806989e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.003499922575429e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,9.48216111282818e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0004497925692703,284.5386047363281,294.1499938964844,285.00457763671875,283.2468566894531,284.4877319335937,283.5312805175781,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006959128659218,8.568475928782956e-10,0.0006959120510146,-0.0015567532973363,0.0,0.0,0.0,-0.0039243269711732,60.0,-0.3240978419780731,-0.0,-6.276099639990207e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
