time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202800,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.004488674690947e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,9.482164750806989e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.003499922575429e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,9.48216111282818e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0004497925692703,284.5386047363281,294.1499938964844,285.00457763671875,283.2468566894531,284.4877319335937,283.5312805175781,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006959128659218,8.568475928782956e-10,0.0006959120510146,-0.0015567532973363,0.0,0.0,0.0,-0.0039243269711732,60.0,-0.3240978419780731,-0.0,-6.276099639990207e-08,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,3.5206223401473835e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,3.7073867133585736e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,2.7382651751395315e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,3.70738489436917e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.000175862252945,284.54205322265625,294.1499938964844,285.1427001953125,283.3929443359375,284.4933166503906,283.55047607421875,285.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004567714931908,5.50964274204091e-10,0.0004567709402181,-0.0009917233837768,0.0,0.0,0.0,-0.0025603929534554,60.0,-0.1703232079744339,-0.0,-9.594238292720549e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,3.5206223401473835e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,3.7073867133585736e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,2.7382651751395315e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,3.70738489436917e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.000175862252945,284.54205322265625,294.1499938964844,285.1427001953125,283.3929443359375,284.4933166503906,283.55047607421875,285.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004567714931908,5.50964274204091e-10,0.0004567709402181,-0.0009917233837768,0.0,0.0,0.0,-0.0025603929534554,60.0,-0.1703232079744339,-0.0,-9.594238292720549e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,2.37607764574932e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,2.5021254259627312e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,1.8480626749806103e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,2.502124334569089e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001186899244203,284.5496826171875,294.1499938964844,285.2822570800781,283.5367736816406,284.4965209960937,283.5678100585937,285.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253176986007,3.16660059285212e-10,0.0002531766949687,-0.0005793280433863,0.0,0.0,0.0,-0.0014260740717872,60.0,-0.0700433030724525,-0.0,-4.370114936591562e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,2.37607764574932e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,2.5021254259627312e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,1.8480626749806103e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,2.502124334569089e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001186899244203,284.5496826171875,294.1499938964844,285.2822570800781,283.5367736816406,284.4965209960937,283.5678100585937,285.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253176986007,3.16660059285212e-10,0.0002531766949687,-0.0005793280433863,0.0,0.0,0.0,-0.0014260740717872,60.0,-0.0700433030724525,-0.0,-4.370114936591562e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,1.897050788102206e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,1.997686922550201e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,1.475485805713106e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,1.9976860130555e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,9.476155537413432e-05,284.5522155761719,294.1499938964844,285.3525695800781,283.6076965332031,284.4972839355469,283.5743103027344,285.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000194210500922,2.448824754086586e-10,0.0001942102535394,-0.0004495900357142,0.0,0.0,0.0,-0.0010951432632282,60.0,-0.0403445363044738,-0.0,-2.7856690287819674e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,1.4822302546235733e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,1.5608606190653518e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,1.1528471986821389e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,1.5608598914695904e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.404042116831988e-05,284.5535888671875,294.1499938964844,285.4232482910156,283.6778259277344,284.497802734375,283.5791320800781,285.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579344680067,1.9753604307837238e-10,0.0001579342642799,-0.0003613914304878,0.0,0.0,0.0,-0.0008895996725186,60.0,-0.0211476553231477,-0.0,-1.700602991761002e-09,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,1.0537184607528616e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,1.1096168236690572e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,8.195597729354631e-06,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.1096162779722364e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,5.263538332656026e-05,284.55596923828125,294.1499938964844,285.565673828125,283.8155517578125,284.4984741210937,283.5856628417969,285.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122753528761,1.4042815521531082e-10,0.0001122752146329,-0.0002569128118921,0.0,0.0,0.0,-0.0006324149435386,60.0,0.0006291907629929,-0.0,-8.594502332037735e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,1.0537184607528616e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,1.1096168236690572e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,8.195597729354631e-06,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.1096162779722364e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,5.263538332656026e-05,284.55596923828125,294.1499938964844,285.565673828125,283.8155517578125,284.4984741210937,283.5856628417969,285.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122753528761,1.4042815521531082e-10,0.0001122752146329,-0.0002569128118921,0.0,0.0,0.0,-0.0006324149435386,60.0,0.0006291907629929,-0.0,-8.594502332037735e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,7.393307896563783e-06,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.78551293478813e-06,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,5.7503575590089895e-06,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.785509296809323e-06,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,3.6931080103386194e-05,284.5574035644531,294.1499938964844,285.7095031738281,283.9493408203125,284.4988708496094,283.589599609375,285.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877712050685659e-05,9.853021870620535e-11,7.87770259194076e-05,-0.0001802606857381,0.0,0.0,0.0,-0.0004437289317138,60.0,0.0107057802379131,-0.0,-4.2310596692907134e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,7.393307896563783e-06,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.78551293478813e-06,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,5.7503575590089895e-06,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.785509296809323e-06,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,3.6931080103386194e-05,284.5574035644531,294.1499938964844,285.7095031738281,283.9493408203125,284.4988708496094,283.589599609375,285.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877712050685659e-05,9.853021870620535e-11,7.87770259194076e-05,-0.0001802606857381,0.0,0.0,0.0,-0.0004437289317138,60.0,0.0107057802379131,-0.0,-4.2310596692907134e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,4.33436662206077e-06,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,4.5642987061000895e-06,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,3.371177854205598e-06,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,4.564296887110686e-06,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,2.165104342566337e-05,284.5580444335937,294.1499938964844,285.8547668457031,284.0786437988281,284.4990234375,283.5914001464844,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618381353793666e-05,5.7764168448493074e-11,4.6183755330275744e-05,-0.0001056792898452,0.0,0.0,0.0,-0.0002601401065476,60.0,0.0122525356709957,-0.0,-1.4541955140057183e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,4.33436662206077e-06,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,4.5642987061000895e-06,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,3.371177854205598e-06,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,4.564296887110686e-06,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,2.165104342566337e-05,284.5580444335937,294.1499938964844,285.8547668457031,284.0786437988281,284.4990234375,283.5914001464844,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618381353793666e-05,5.7764168448493074e-11,4.6183755330275744e-05,-0.0001056792898452,0.0,0.0,0.0,-0.0002601401065476,60.0,0.0122525356709957,-0.0,-1.4541955140057183e-10,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,2.0109744127694285e-06,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,2.1176538211875595e-06,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,1.564093054184923e-06,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,2.1176529116928577e-06,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,1.0045226190413814e-05,284.5581970214844,294.1499938964844,286.00146484375,284.2028503417969,284.4990539550781,283.5919189453125,285.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.142762423318345e-05,2.6800443808649987e-11,2.14275987673318e-05,-4.903127410216257e-05,0.0,0.0,0.0,-0.0001206956076202,60.0,0.009762561880052,-0.0,-3.130290124331303e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,2.0109744127694285e-06,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,2.1176538211875595e-06,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,1.564093054184923e-06,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,2.1176529116928577e-06,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,1.0045226190413814e-05,284.5581970214844,294.1499938964844,286.00146484375,284.2028503417969,284.4990539550781,283.5919189453125,285.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.142762423318345e-05,2.6800443808649987e-11,2.14275987673318e-05,-4.903127410216257e-05,0.0,0.0,0.0,-0.0001206956076202,60.0,0.009762561880052,-0.0,-3.130290124331303e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,1.2502301842687302e-06,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,1.3165532664061177e-06,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.724024039314827e-07,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,1.3165525842850911e-06,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,6.2451545090880245e-06,284.5582275390625,294.1499938964844,286.0753479003906,284.2628479003906,284.49908447265625,283.59197998046875,285.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321731785254087e-05,1.6662027660374612e-11,1.3321715414349455e-05,-3.048308462894056e-05,0.0,0.0,0.0,-7.503744564019144e-05,60.0,0.0078620491549372,-0.0,-1.2099056999337332e-11,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,7.023368198133539e-07,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,7.395948387056706e-07,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,5.462626404550974e-07,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.395944976451574e-07,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,3.5083153306914028e-06,284.5581970214844,294.1499938964844,286.1495666503906,284.32135009765625,284.49908447265625,283.5920104980469,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.483736681024311e-06,9.36022787056956e-12,7.483727586077293e-06,-1.712442644929979e-05,0.0,0.0,0.0,-4.215371154714376e-05,60.0,0.0056292959488928,-0.0,-3.818232622437856e-12,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,1.3188690672905068e-07,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,1.3888333683098608e-07,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,1.0257883076292273e-07,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,1.3888327998756722e-07,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,6.588019800801703e-07,284.55816650390625,294.1499938964844,286.299072265625,284.4334716796875,284.49908447265625,283.59197998046875,285.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053166523808611e-06,1.7577052010067649e-12,1.4053149470782955e-06,-3.215674041712191e-06,0.0,0.0,0.0,-7.915747119113803e-06,60.0,0.002009340794757,-0.0,-1.3464026443234245e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,1.3188690672905068e-07,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,1.3888333683098608e-07,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,1.0257883076292273e-07,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,1.3888327998756722e-07,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,6.588019800801703e-07,284.55816650390625,294.1499938964844,286.299072265625,284.4334716796875,284.49908447265625,283.59197998046875,285.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053166523808611e-06,1.7577052010067649e-12,1.4053149470782955e-06,-3.215674041712191e-06,0.0,0.0,0.0,-7.915747119113803e-06,60.0,0.002009340794757,-0.0,-1.3464026443234245e-13,0.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.050000000745058,-3.835660677964371e-09,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.050000000745058,-4.03913746893636e-09,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.050000000745058,-2.983295166458788e-09,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.050000000745058,-4.039135692579521e-09,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.050000000745058,-1.915990743839302e-08,284.55816650390625,291.1499938964844,286.45001220703125,284.5386047363281,284.49908447265625,283.59197998046875,285.4530334472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.086927773983008e-08,-5.10989803259327e-14,-4.086922800183857e-08,9.35196879936484e-08,0.0,0.0,0.0,2.302112989127636e-07,60.0,0.0004803130868822,-0.0,-1.1388117100839693e-16,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.050000000745058,-3.835660677964371e-09,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.050000000745058,-4.03913746893636e-09,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.050000000745058,-2.983295166458788e-09,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.050000000745058,-4.039135692579521e-09,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.050000000745058,-1.915990743839302e-08,284.55816650390625,291.1499938964844,286.45001220703125,284.5386047363281,284.49908447265625,283.59197998046875,285.4530334472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.086927773983008e-08,-5.10989803259327e-14,-4.086922800183857e-08,9.35196879936484e-08,0.0,0.0,0.0,2.302112989127636e-07,60.0,0.0004803130868822,-0.0,-1.1388117100839693e-16,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.6340395212173462,0.050000000745058,0.0408410914242267,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.6340395212173462,0.050000000745058,0.0430076383054256,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.6340395212173462,0.050000000745058,0.0317653007805347,297.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.6340395212173462,0.050000000745058,0.0430076345801353,298.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.6340395212173462,0.050000000745058,0.2040096670389175,284.4919128417969,291.1499938964844,286.5262756347656,284.5895690917969,293.5350036621094,295.1040954589844,285.5907287597656,1.0,0.1097121462225914,0.0408239066600799,0.0408239066600799,1.0,1.0,-0.4351836144924164,1.692084151727613e-05,0.4351666867733001,-0.1325432509183883,0.0,0.0,0.0,10.183671951293944,60.0,1130.884521484375,-0.0,12.278932571411133,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.6313401460647583,0.050000000745058,0.0452360957860946,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.6313401460647583,0.050000000745058,0.0476357899606227,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.6313401460647583,0.050000000745058,0.0351836308836936,297.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.6313401460647583,0.050000000745058,0.0476357899606227,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.6313401460647583,0.050000000745058,0.2259636670351028,285.13592529296875,291.1499938964844,286.6034240722656,284.6410522460937,294.6894226074219,298.0097961425781,286.7462463378906,1.0,0.1210937276482582,0.0816478133201599,0.0816478133201599,1.0,1.0,-0.4819956421852112,0.0006015260587446,0.4813941121101379,-0.1432907730340957,0.0,0.0,0.0,12.500604629516602,60.0,2304.960205078125,-0.0,16.681291580200195,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0456807911396026,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0481040738523006,298.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0355295054614543,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0481040738523006,298.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.2281850129365921,287.1600341796875,291.1499938964844,286.76031494140625,284.74542236328125,294.736572265625,298.13214111328125,288.5315856933594,1.0,0.1406026482582092,0.1632956266403198,0.1632956266403198,1.0,1.0,-0.4867378175258636,0.0173616781830787,0.4693761169910431,-0.1277518570423126,0.0,0.0,0.0,20.018461227416992,60.0,2255.43701171875,-0.0,23.19098854064941,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0456807911396026,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0481040738523006,298.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0355295054614543,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.0481040738523006,298.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.078125,0.5709633231163025,0.050000000745058,0.2281850129365921,287.1600341796875,291.1499938964844,286.76031494140625,284.74542236328125,294.736572265625,298.13214111328125,288.5315856933594,1.0,0.1406026482582092,0.1632956266403198,0.1632956266403198,1.0,1.0,-0.4867378175258636,0.0173616781830787,0.4693761169910431,-0.1277518570423126,0.0,0.0,0.0,20.018461227416992,60.0,2255.43701171875,-0.0,23.19098854064941,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.5492168664932251,0.050000000745058,0.0458180978894233,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.5492168664932251,0.050000000745058,0.0482486635446548,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.5492168664932251,0.050000000745058,0.0356362983584404,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.5492168664932251,0.050000000745058,0.0482486635446548,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.5492168664932251,0.050000000745058,0.2288708984851837,287.85418701171875,291.1499938964844,286.8399353027344,284.7982177734375,294.76715087890625,298.1395568847656,289.17694091796875,1.0,0.1490089446306228,0.2041195333003997,0.2041195333003997,1.0,1.0,-0.4882009327411651,0.0249226056039333,0.4632783234119415,-0.1205843314528465,0.0,0.0,0.0,23.687780380249023,60.0,2055.562744140625,-0.0,26.344711303710938,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4146728515625,0.5324073433876038,0.050000000745058,0.0459496639668941,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4146728515625,0.5324073433876038,0.050000000745058,0.0483872108161449,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4146728515625,0.5324073433876038,0.050000000745058,0.0357386283576488,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4146728515625,0.5324073433876038,0.050000000745058,0.0483872108161449,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4146728515625,0.5324073433876038,0.050000000745058,0.2295280992984771,288.4747009277344,291.1499938964844,286.9203186035156,284.8514404296875,294.8017883300781,298.1572265625,289.77117919921875,1.0,0.1565723866224289,0.3632956445217132,0.3632956445217132,0.9976301193237304,1.0,-0.4896031618118286,0.075990192592144,0.413612961769104,-0.0700926929712295,0.0,0.0,0.0,27.2124080657959,60.0,1862.326416015625,-0.0,29.37697982788086,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0461894236505031,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0486396886408329,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0359251089394092,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0486396886408329,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.2307257354259491,289.56524658203125,291.1499938964844,287.083251953125,284.9588623046875,293.8915710449219,298.21063232421875,290.78533935546875,1.0,0.1693927347660064,0.6816478371620178,0.6816478371620178,0.9928903579711914,1.0,-0.4921578466892242,0.1981533169746399,0.2940045595169067,0.0509213171899318,0.0,0.0,0.0,33.63962936401367,60.0,1339.6671142578125,-0.0,34.942325592041016,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0461894236505031,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0486396886408329,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0359251089394092,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.0486396886408329,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.5095438957214355,0.050000000745058,0.2307257354259491,289.56524658203125,291.1499938964844,287.083251953125,284.9588623046875,293.8915710449219,298.21063232421875,290.78533935546875,1.0,0.1693927347660064,0.6816478371620178,0.6816478371620178,0.9928903579711914,1.0,-0.4921578466892242,0.1981533169746399,0.2940045595169067,0.0509213171899318,0.0,0.0,0.0,33.63962936401367,60.0,1339.6671142578125,-0.0,34.942325592041016,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4957071840763092,0.050000000745058,0.0463890582323074,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4957071840763092,0.050000000745058,0.0488499104976654,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4957071840763092,0.050000000745058,0.0360803790390491,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4957071840763092,0.050000000745058,0.0488499104976654,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4957071840763092,0.050000000745058,0.2317229360342025,290.2109375,291.1499938964844,287.2449951171875,285.0649108886719,293.451904296875,298.2529602050781,291.3418884277344,1.0,0.1793438792228698,0.9926961660385132,0.9926961660385132,0.9882593154907228,1.0,-0.4942850470542907,0.2158383727073669,0.2784466743469238,0.0680177062749862,0.0,0.0,0.0,38.98018264770508,60.0,839.86572265625,-0.0,39.6368408203125,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4954449534416199,0.050000000745058,0.0463933311402797,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4954449534416199,0.050000000745058,0.0488544106483459,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4954449534416199,0.050000000745058,0.0360837019979953,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4954449534416199,0.050000000745058,0.0488544106483459,297.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4954449534416199,0.050000000745058,0.2317442893981933,290.2230529785156,291.1499938964844,287.2488098144531,285.0674133300781,293.4510803222656,298.2532043457031,291.353759765625,1.0,0.1795504838228225,1.0,1.0,0.9881505966186525,1.0,-0.4943305850028991,0.2159447818994522,0.2783858180046081,0.0681126937270164,0.0,0.0,0.0,39.094486236572266,60.0,833.2857055664062,-0.0,39.73783493041992,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0465620420873165,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0490320697426795,298.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0362149216234684,297.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0490320697426795,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.2325870394706726,290.72979736328125,290.6499938964844,287.4167175292969,285.1768493652344,293.5166320800781,298.2658386230469,291.8474426269531,1.0,0.1875105798244476,1.0,1.0,0.9884602427482604,1.0,-0.4961283504962921,0.2168208509683609,0.2793075144290924,0.0685523673892021,0.0,0.0,0.0,43.60598373413086,48.0,637.3311157226562,-0.0,43.73936462402344,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0465620420873165,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0490320697426795,298.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0362149216234684,297.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.0490320697426795,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.4857722520828247,0.050000000745058,0.2325870394706726,290.72979736328125,290.6499938964844,287.4167175292969,285.1768493652344,293.5166320800781,298.2658386230469,291.8474426269531,1.0,0.1875105798244476,1.0,1.0,0.9884602427482604,1.0,-0.4961283504962921,0.2168208509683609,0.2793075144290924,0.0685523673892021,0.0,0.0,0.0,43.60598373413086,48.0,637.3311157226562,-0.0,43.73936462402344,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0774230957031,0.4833961427211761,0.050000000745058,0.0466058477759361,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0774230957031,0.4833961427211761,0.050000000745058,0.0490782037377357,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0774230957031,0.4833961427211761,0.050000000745058,0.0362489931285381,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0774230957031,0.4833961427211761,0.050000000745058,0.0490782037377357,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0774230957031,0.4833961427211761,0.050000000745058,0.2328058630228042,291.0977478027344,290.6499938964844,287.5576171875,285.2681579589844,293.5862121582031,298.2796630859375,292.1971740722656,1.0,0.1890894472599029,1.0,1.0,0.9887171387672424,1.0,-0.4965954422950744,0.217014878988266,0.2795805633068084,0.0686369240283966,0.0,0.0,0.0,44.77751541137695,48.0,528.425537109375,-0.0,44.783084869384766,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1461181640625,0.4834887385368347,0.050000000745058,0.0466041341423988,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1461181640625,0.4834887385368347,0.050000000745058,0.0490763969719409,298.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1461181640625,0.4834887385368347,0.050000000745058,0.0362476594746112,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1461181640625,0.4834887385368347,0.050000000745058,0.0490763969719409,297.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1461181640625,0.4834887385368347,0.050000000745058,0.2327972948551178,291.1657409667969,290.1499938964844,287.5867004394531,285.28692626953125,293.6007080078125,298.2828369140625,292.2615661621094,1.0,0.1889545172452926,1.0,1.0,0.9887698888778688,1.0,-0.4965772032737732,0.2170061469078064,0.2795710563659668,0.0686331018805503,0.0,0.0,0.0,44.73164367675781,36.0,509.0325317382813,-0.0,44.742183685302734,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3338623046875,0.4847019016742706,0.050000000745058,0.0465817116200923,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3338623046875,0.4847019016742706,0.050000000745058,0.0490527860820293,298.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3338623046875,0.4847019016742706,0.050000000745058,0.0362302213907241,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3338623046875,0.4847019016742706,0.050000000745058,0.0490527860820293,297.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3338623046875,0.4847019016742706,0.050000000745058,0.2326852977275848,291.3514709472656,290.1499938964844,287.6723937988281,285.3421325683594,293.64361572265625,298.2926025390625,292.43756103515625,1.0,0.1877623945474624,1.0,1.0,0.9889246821403505,1.0,-0.4963383674621582,0.2169016152620315,0.2794367671012878,0.0685877799987793,0.0,0.0,0.0,44.13207626342773,36.0,457.0881652832031,-0.0,44.20783233642578,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
