time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204960,298.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.4872047901153564,0.050000000745058,0.0465359278023242,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.4872047901153564,0.050000000745058,0.0490045733749866,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.4872047901153564,0.050000000745058,0.0361946113407611,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.4872047901153564,0.050000000745058,0.0490045733749866,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.4872047901153564,0.050000000745058,0.2324565947055816,291.51837158203125,289.6499938964844,287.7585144042969,285.3973999023437,293.6865234375,298.302978515625,292.5959777832031,1.0,0.1854823678731918,1.0,1.0,0.9870659708976746,1.0,-0.4958506226539612,0.2167195081710815,0.2791311144828796,0.0685250386595726,0.0,0.0,0.0,42.9078369140625,25.0,411.83935546875,-0.0,43.11830139160156,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6578063964844,0.4908311367034912,0.050000000745058,0.0464713461697101,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6578063964844,0.4908311367034912,0.050000000745058,0.0489365644752979,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6578063964844,0.4908311367034912,0.050000000745058,0.0361443795263767,297.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6578063964844,0.4908311367034912,0.050000000745058,0.0489365644752979,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6578063964844,0.4908311367034912,0.050000000745058,0.232133999466896,291.6720886230469,289.6499938964844,287.84698486328125,285.4539489746094,293.7306213378906,298.3140563964844,292.7420959472656,1.0,0.1823123544454574,1.0,1.0,0.9851648807525636,1.0,-0.4951625168323517,0.2164549976587295,0.2787075340747833,0.0684283077716827,0.0,0.0,0.0,41.18087387084961,25.0,371.6220703125,-0.0,41.58488464355469,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919616699219,0.4953352212905884,0.050000000745058,0.0463951230049133,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919616699219,0.4953352212905884,0.050000000745058,0.0488562993705272,298.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919616699219,0.4953352212905884,0.050000000745058,0.036085095256567,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919616699219,0.4953352212905884,0.050000000745058,0.0488562993705272,297.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919616699219,0.4953352212905884,0.050000000745058,0.2317532449960708,291.804931640625,289.1499938964844,287.931884765625,285.50799560546875,293.7730407714844,298.3249816894531,292.8686828613281,1.0,0.1785190552473068,1.0,1.0,0.983348548412323,1.0,-0.4943503737449646,0.2161365449428558,0.2782137989997864,0.0683079585433006,0.0,0.0,0.0,39.14257049560547,25.0,338.2919006347656,-0.0,39.78032302856445,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0715026855469,0.7973790764808655,0.1847224086523056,0.1535914689302444,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0391845703125,0.5203320384025574,0.050000000745058,0.04850834608078,298.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0391845703125,0.5203320384025574,0.1649502217769622,0.035828098654747,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0391845703125,0.5203320384025574,0.050000000745058,0.04850834608078,297.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0391845703125,0.5203320384025574,0.050000000745058,0.2301027029752731,292.0589599609375,289.1499938964844,288.1024780273437,285.6159362792969,293.87139892578125,298.32598876953125,293.1224975585937,1.0,0.1751122027635574,1.0,1.0,0.979716420173645,1.0,-0.6198500394821167,0.2692811787128448,0.3505688607692718,0.093649223446846,0.0,0.0,0.0,31.332740783691406,25.0,322.2552185058594,-0.0,46.56528854370117,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0790405273437,0.8015040755271912,0.1848084032535553,0.1553244441747665,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0460205078125,0.5210811495780945,0.050000000745058,0.0485001020133495,298.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0461120605469,0.5275883078575134,0.1652740687131881,0.0369552262127399,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0460205078125,0.5210811495780945,0.050000000745058,0.0485001020133495,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0460205078125,0.5210811495780945,0.050000000745058,0.2300636023283004,292.0662536621094,288.6499938964844,288.10650634765625,285.61846923828125,293.8729248046875,298.3239440917969,293.1295471191406,1.0,0.1750867068767547,1.0,1.0,0.9796311259269714,1.0,-0.6231954097747803,0.2707555592060089,0.3524398505687713,0.0942319929599762,0.0,0.0,0.0,31.150558471679688,43.0,322.6502380371094,-0.0,46.77204895019531,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.37371826171875,0.8447555303573608,0.1919814348220825,0.1712832748889923,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.5346829295158386,0.050000000745058,0.0483656339347362,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3716735839844,0.8167687058448792,0.171944260597229,0.1196272075176239,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.5346829295158386,0.050000000745058,0.0483656339347362,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.5346829295158386,0.050000000745058,0.2294257432222366,292.3662109375,288.1499938964844,288.2821044921875,285.72857666015625,293.919921875,298.2224426269531,293.4034423828125,1.0,0.1828447431325912,1.0,1.0,0.977135956287384,1.0,-0.7402173280715942,0.3197304606437683,0.4204868674278259,0.1219297498464584,0.0,0.0,0.0,28.832618713378903,31.0,297.6075134277344,-0.0,59.35627746582031,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.37371826171875,0.8447555303573608,0.1919814348220825,0.1712832748889923,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.5346829295158386,0.050000000745058,0.0483656339347362,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3716735839844,0.8167687058448792,0.171944260597229,0.1196272075176239,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.5346829295158386,0.050000000745058,0.0483656339347362,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.5346829295158386,0.050000000745058,0.2294257432222366,292.3662109375,288.1499938964844,288.2821044921875,285.72857666015625,293.919921875,298.2224426269531,293.4034423828125,1.0,0.1828447431325912,1.0,1.0,0.977135956287384,1.0,-0.7402173280715942,0.3197304606437683,0.4204868674278259,0.1219297498464584,0.0,0.0,0.0,28.832618713378903,31.0,297.6075134277344,-0.0,59.35627746582031,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52716064453125,0.8573750257492065,0.2016993761062622,0.1793105900287628,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5068054199219,0.5347088575363159,0.050000000745058,0.0483653284609317,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5263061523437,0.8259199261665344,0.1784829646348953,0.1239474266767501,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5068054199219,0.5347088575363159,0.050000000745058,0.0483653284609317,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5068054199219,0.5347088575363159,0.1504434496164322,0.2294242978096008,292.5218811035156,288.1499938964844,288.4283752441406,285.8194885253906,293.9495849609375,298.1596069335937,293.5479736328125,1.0,0.1839726418256759,1.0,1.0,0.9750658869743348,1.0,-0.7553296089172363,0.326249748468399,0.4290798306465149,0.1254082322120666,0.0,0.0,0.0,28.969682693481445,31.0,234.6481475830078,-0.0,61.68836975097656,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55047607421875,0.9938240051269532,0.2040465474128723,0.180701658129692,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5325927734375,0.6263396143913269,0.050000000745058,0.047830369323492,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497741699219,0.9579319953918456,0.1801903694868087,0.1245801299810409,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5325927734375,0.6263396143913269,0.050000000745058,0.047830369323492,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5377197265625,0.7564153075218201,0.1521756798028946,0.4005833268165588,292.54742431640625,287.6499938964844,288.4584655761719,285.8381042480469,293.9294128417969,298.1230773925781,293.5740661621094,1.0,0.1869136095046997,1.0,1.0,0.974640727043152,1.0,-0.9573659896850586,0.4143795073032379,0.5429865121841431,0.1718726456165313,0.0,0.0,0.0,17.524276733398438,51.0,230.4158477783203,-0.0,78.70915222167969,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.650634765625,0.89521723985672,0.214994341135025,0.1027353107929229,297.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.6828556656837463,0.050000000745058,0.0476653091609478,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.650634765625,0.89521723985672,0.187314286828041,0.0799052417278289,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.6828556656837463,0.050000000745058,0.0476653091609478,297.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.65264892578125,0.962473690509796,0.1546959728002548,0.6241312623023987,292.6544189453125,287.6499938964844,288.5468444824219,285.8925476074219,293.97088623046875,298.1093139648437,293.67431640625,1.0,0.1952198147773742,1.0,1.0,0.9733931422233582,1.0,-1.0610206127166748,0.4595678448677063,0.6014527082443237,0.199372336268425,0.0,0.0,0.0,14.66141128540039,51.0,220.8297882080078,-0.0,96.16150665283205,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.73760986328125,0.902996301651001,0.2247033715248108,0.1084482222795486,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.72216796875,0.7337272763252258,0.1433548927307129,0.0607534758746624,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.73760986328125,0.902996301651001,0.1940280348062515,0.0843486189842224,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7208557128906,0.6759465932846069,0.050000000745058,0.0476791225373744,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7393798828125,0.9562602639198304,0.1571507602930069,0.63069087266922,292.74090576171875,287.1499938964844,288.6352844238281,285.9467468261719,294.0265197753906,298.19512939453125,293.7599182128906,1.0,0.2048762291669845,1.0,1.0,0.8998907208442688,1.0,-1.1183574199676514,0.4878570437431335,0.630500316619873,0.2184567153453827,0.0,0.0,0.0,15.798569679260254,71.0,216.51373291015625,-0.0,109.43302154541016,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.818115234375,0.9065950512886048,0.2335507124662399,0.1111312359571456,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8190612792969,0.9500769972801208,0.1451238393783569,0.1323291659355163,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.818115234375,0.9065950512886048,0.2003320604562759,0.0864353999495506,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8033142089844,0.6728480458259583,0.1394806504249572,0.0476854033768177,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8190612792969,0.9430881142616272,0.1601725965738296,0.6154389977455139,292.8210754394531,287.1499938964844,288.7257995605469,286.0019226074219,294.0386657714844,298.2530822753906,293.83544921875,1.0,0.2169993668794632,1.0,1.0,0.8247126936912537,1.0,-1.1916825771331787,0.5275212526321411,0.6641613245010376,0.2438304126262664,0.0,0.0,0.0,16.982330322265625,71.0,194.4650115966797,-0.0,130.46372985839844,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8682861328125,0.9103603363037108,0.2414732575416565,0.1139076352119445,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8689270019531,0.959860622882843,0.1462886482477188,0.1379836201667785,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8682861328125,0.9103603363037108,0.206065759062767,0.0885948240756988,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681030273437,0.9234857559204102,0.1415702551603317,0.1245307922363281,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9269896745681764,0.1634075492620468,0.5964926481246948,292.8698425292969,286.6499938964844,288.81231689453125,286.0543212890625,293.9806823730469,298.25152587890625,293.8758544921875,1.0,0.2305946052074432,1.0,1.0,0.7528857588768005,1.0,-1.2738792896270752,0.5772704482078552,0.69660884141922,0.2773467302322387,0.0,0.0,0.0,18.37390518188477,91.0,138.03424072265625,-0.0,157.13465881347656,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.867919921875,0.9172607064247132,0.2504993081092834,0.1190041303634643,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8675231933594,0.9563319683074952,0.1483441889286041,0.1398387551307678,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.867919921875,0.9172607064247132,0.212629035115242,0.0925587639212608,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676452636719,0.9433550834655762,0.142750933766365,0.1347474902868271,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8675231933594,0.9592847228050232,0.1671519428491592,0.6691405177116394,292.8664855957031,286.6499938964844,288.91619873046875,286.11688232421875,293.80133056640625,298.2093505859375,293.8595886230469,1.0,0.249394029378891,1.0,1.0,0.6665930151939392,1.0,-1.3864314556121826,0.6598071455955505,0.7266243100166321,0.3372687101364136,0.0,0.0,0.0,20.50599479675293,91.0,17.184354782104492,-0.0,199.62852478027344,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8107604980469,0.9221141338348388,0.2564998865127563,0.122650496661663,297.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8097229003906,0.9543367624282836,0.1500286608934402,0.1413424015045166,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8107604980469,0.9221141338348388,0.2169691324234008,0.0953948348760604,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8101501464844,0.9403064846992492,0.1438383311033249,0.1358308643102646,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.80889892578125,0.98281592130661,0.1693602800369262,0.7336740493774414,292.80621337890625,286.1499938964844,288.9892272949219,286.1605834960937,293.58306884765625,298.1848449707031,293.7881774902344,1.0,0.2641733884811401,1.0,1.0,0.605880856513977,1.0,-1.4747713804244995,0.7416883707046509,0.7330830693244934,0.4010704159736633,0.0,0.0,0.0,22.278852462768555,111.0,-109.8436050415039,-0.0,237.9894561767578,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0890197753906,0.981266975402832,0.2662627398967743,0.187580719590187,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072998046875,0.8795261979103088,0.1536004543304443,0.1451714634895324,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0877990722656,0.9903380870819092,0.2235202491283416,0.1507766246795654,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.110595703125,0.8657723665237427,0.1463471055030822,0.1385367810726165,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9173317551612854,0.1731711030006408,0.7761839628219604,292.07989501953125,286.1462097167969,289.16583251953125,286.2652893066406,291.7774658203125,298.1361083984375,292.9787292480469,1.0,0.3033763468265533,1.0,1.0,0.3635285198688507,1.0,-1.6797677278518677,1.2048641443252563,0.4749036133289337,0.8207263350486755,0.0,0.0,0.0,31.05754470825196,131.0,-1050.604248046875,-0.0,357.9365234375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0890197753906,0.981266975402832,0.2662627398967743,0.187580719590187,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072998046875,0.8795261979103088,0.1536004543304443,0.1451714634895324,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0877990722656,0.9903380870819092,0.2235202491283416,0.1507766246795654,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.110595703125,0.8657723665237427,0.1463471055030822,0.1385367810726165,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9173317551612854,0.1731711030006408,0.7761839628219604,292.07989501953125,286.1462097167969,289.16583251953125,286.2652893066406,291.7774658203125,298.1361083984375,292.9787292480469,1.0,0.3033763468265533,1.0,1.0,0.3635285198688507,1.0,-1.6797677278518677,1.2048641443252563,0.4749036133289337,0.8207263350486755,0.0,0.0,0.0,31.05754470825196,131.0,-1050.604248046875,-0.0,357.9365234375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003967285156,0.8835728764533997,0.2638126909732818,0.2391324937343597,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53350830078125,0.7408682703971863,0.1537929773330688,0.1472533643245697,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090026855469,0.8355610370635986,0.2225615531206131,0.156853973865509,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5377197265625,0.7292578220367432,0.1459124833345413,0.1399277597665786,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52459716796875,0.7697009444236755,0.1731630116701126,0.7857280373573303,290.5009460449219,286.1039733886719,289.341796875,286.3681945800781,289.79595947265625,297.9847106933594,291.3988952636719,1.0,0.340925395488739,1.0,1.0,0.1211761683225631,1.0,-1.7630387544631958,1.6881777048110962,0.0748610347509384,1.2867015600204468,0.0,0.0,0.0,56.26505279541016,119.0,-1847.98779296875,-0.0,481.2698974609375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003967285156,0.8835728764533997,0.2638126909732818,0.2391324937343597,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53350830078125,0.7408682703971863,0.1537929773330688,0.1472533643245697,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090026855469,0.8355610370635986,0.2225615531206131,0.156853973865509,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5377197265625,0.7292578220367432,0.1459124833345413,0.1399277597665786,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52459716796875,0.7697009444236755,0.1731630116701126,0.7857280373573303,290.5009460449219,286.1039733886719,289.341796875,286.3681945800781,289.79595947265625,297.9847106933594,291.3988952636719,1.0,0.340925395488739,1.0,1.0,0.1211761683225631,1.0,-1.7630387544631958,1.6881777048110962,0.0748610347509384,1.2867015600204468,0.0,0.0,0.0,56.26505279541016,119.0,-1847.98779296875,-0.0,481.2698974609375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74951171875,0.8378357291221619,0.2619091868400574,0.2378517091274261,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77734375,0.7041797637939453,0.1525342911481857,0.1469537764787674,297.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7565002441406,0.793552815914154,0.2211490869522094,0.1564471870660781,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811584472656,0.6911391019821167,0.1444585025310516,0.13941390812397,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696838378906,0.7313520908355713,0.1716309189796447,0.7833338975906372,289.7498779296875,286.0829162597656,289.429443359375,286.4189147949219,289.4240417480469,297.91259765625,290.6758117675781,1.0,0.3521741330623626,1.0,1.0,0.0,1.0,-1.757175326347351,1.757168889045715,6.523169759020675e-06,1.3568496704101562,0.0,0.0,0.0,69.11585998535156,119.0,-1828.074462890625,-0.0,516.210205078125,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.8119471669197083,0.2607026994228363,0.236759141087532,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.6790850162506104,0.1509809494018554,0.1459813266992569,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.7669814229011536,0.2197556495666504,0.1557171791791916,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42010498046875,0.6662346124649048,0.1427283138036728,0.1382679194211959,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4156188964844,0.7075374722480774,0.169745534658432,0.7773428559303284,289.40777587890625,286.0619506835937,289.5168762207031,286.4690856933594,289.51129150390625,297.85308837890625,290.37554931640625,1.0,0.3599390089511871,1.0,1.0,0.0,1.0,-1.745253324508667,1.7452508211135864,2.473034555805498e-06,1.3475154638290403,0.0,0.0,0.0,78.99088287353516,107.0,-1335.5240478515625,-0.0,537.8831787109375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16705322265625,0.7917598485946655,0.2608878016471863,0.2365954965353012,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1732177734375,0.6595106720924377,0.1491806954145431,0.1444971263408661,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.747710108757019,0.2187563329935073,0.1550189703702926,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1741027832031,0.647110104560852,0.1406672447919845,0.1365444213151931,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1716003417969,0.6864763498306274,0.1674996167421341,0.768277108669281,289.167236328125,286.0332336425781,289.6365051269531,286.5371398925781,289.6308898925781,297.796630859375,290.14923095703125,1.0,0.3661534488201141,1.0,1.0,0.0,1.0,-1.729478120803833,1.729475736618042,2.429982259855024e-06,1.3350549936294556,0.0,0.0,0.0,87.8743667602539,107.0,-816.7513427734375,-0.0,553.7608642578125,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0979919433594,0.7872116565704346,0.2615117132663727,0.2370150685310363,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.10260009765625,0.6544545292854309,0.148543044924736,0.1439056098461151,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.7431381940841675,0.2186301052570343,0.1548910737037658,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.6421286463737488,0.1399030536413192,0.1358368098735809,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1014099121094,0.6807886362075806,0.1666747778654098,0.7645943760871887,289.09814453125,286.02020263671875,289.6907958984375,286.5677490234375,289.6851806640625,297.7781982421875,290.0849304199219,1.0,0.3676519393920898,1.0,1.0,0.0,1.0,-1.7238446474075315,1.7238422632217407,2.414706614217721e-06,1.3305931091308594,0.0,0.0,0.0,90.306884765625,95.0,-640.2347412109375,-0.0,557.1800537109375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.7852007150650024,0.2650996446609497,0.2397887408733368,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.6482540965080261,0.1473034918308258,0.1425496488809585,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950561523437,0.7391395568847656,0.2193623781204223,0.1551787257194519,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.6355934739112854,0.1382355839014053,0.1340843290090561,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955444335937,0.6734133362770081,0.1649296581745147,0.7557356357574463,288.994873046875,285.97882080078125,289.86328125,286.6639404296875,289.857666015625,297.7400207519531,289.9926452636719,1.0,0.3684306144714355,1.0,1.0,0.0,1.0,-1.7131447792053225,1.7131423950195312,2.3858126496634213e-06,1.3220840692520142,0.0,0.0,0.0,92.8029327392578,83.0,-249.6215667724609,-0.0,557.4035034179688,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.7852007150650024,0.2650996446609497,0.2397887408733368,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.6482540965080261,0.1473034918308258,0.1425496488809585,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950561523437,0.7391395568847656,0.2193623781204223,0.1551787257194519,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.6355934739112854,0.1382355839014053,0.1340843290090561,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955444335937,0.6734133362770081,0.1649296581745147,0.7557356357574463,288.994873046875,285.97882080078125,289.86328125,286.6639404296875,289.857666015625,297.7400207519531,289.9926452636719,1.0,0.3684306144714355,1.0,1.0,0.0,1.0,-1.7131447792053225,1.7131423950195312,2.3858126496634213e-06,1.3220840692520142,0.0,0.0,0.0,92.8029327392578,83.0,-249.6215667724609,-0.0,557.4035034179688,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0107116699219,0.7962931394577026,0.2704246640205383,0.2440814822912216,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0094299316406,0.6524733901023865,0.1471630334854126,0.1420353502035141,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103759765625,0.7462489008903503,0.2214520871639251,0.1563201695680618,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0092468261719,0.6388584971427917,0.1376460492610931,0.1331494897603988,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097045898437,0.677606463432312,0.1644288599491119,0.7515190243721008,289.0106201171875,285.9378356933594,290.0340576171875,286.7574462890625,290.02850341796875,297.7224426269531,290.0147705078125,1.0,0.3650757670402527,1.0,1.0,0.0,1.0,-1.712860941886902,1.7128585577011108,2.38496545534872e-06,1.321791172027588,0.0,0.0,0.0,89.49823760986328,71.0,-31.66114044189453,-0.0,547.581787109375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0107116699219,0.7962931394577026,0.2704246640205383,0.2440814822912216,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0094299316406,0.6524733901023865,0.1471630334854126,0.1420353502035141,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103759765625,0.7462489008903503,0.2214520871639251,0.1563201695680618,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0092468261719,0.6388584971427917,0.1376460492610931,0.1331494897603988,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097045898437,0.677606463432312,0.1644288599491119,0.7515190243721008,289.0106201171875,285.9378356933594,290.0340576171875,286.7574462890625,290.02850341796875,297.7224426269531,290.0147705078125,1.0,0.3650757670402527,1.0,1.0,0.0,1.0,-1.712860941886902,1.7128585577011108,2.38496545534872e-06,1.321791172027588,0.0,0.0,0.0,89.49823760986328,71.0,-31.66114044189453,-0.0,547.581787109375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06298828125,0.8095017671585083,0.2747789621353149,0.2476328909397125,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.6601234078407288,0.1475840061903,0.1421141177415847,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623779296875,0.75620037317276,0.2234615534543991,0.1574756503105163,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.06036376953125,0.6455312967300415,0.1377526670694351,0.1329327821731567,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06121826171875,0.68565434217453,0.1646830439567566,0.7510306239128113,289.06280517578125,285.9100036621094,290.1499938964844,286.81988525390625,290.14453125,297.7107849121094,290.0696105957031,1.0,0.3613135814666748,1.0,1.0,0.0,1.0,-1.7177571058273315,1.7177547216415403,2.398062406427925e-06,1.325608730316162,0.0,0.0,0.0,85.04878234863281,71.0,58.559696197509766,-0.0,537.7852783203125,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946044921875,0.8166011571884155,0.2769289910793304,0.2493940591812133,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.6649019718170166,0.1478943526744842,0.1422516107559204,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938720703125,0.7621378302574158,0.2245084047317505,0.1580877602100372,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.6497802734375,0.1379173845052719,0.1329333037137985,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.6906639933586121,0.1649400442838668,0.7513917684555054,289.0943603515625,285.8973083496094,290.202880859375,286.8480834960937,290.1974182128906,297.70587158203125,290.10205078125,1.0,0.3593150973320007,1.0,1.0,0.0,1.0,-1.72120463848114,1.7212022542953491,2.4073249278444564e-06,1.3283079862594604,0.0,0.0,0.0,82.58097839355469,59.0,89.06663513183594,-0.0,532.7999877929688,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.152099609375,0.8292195796966553,0.2805134952068329,0.2523385882377624,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490173339844,0.6742088198661804,0.1485180407762527,0.1425853967666626,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512756347656,0.7734518647193909,0.2263077795505523,0.1591507494449615,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485290527344,0.6581802368164062,0.1383077949285507,0.1330477595329284,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496887207031,0.7003060579299927,0.1655014157295227,0.7526309490203857,289.1517944335937,285.87725830078125,290.2864685058594,286.8922119140625,290.28106689453125,297.7001953125,290.1605834960937,1.0,0.3558760285377502,1.0,1.0,0.0,1.0,-1.7280404567718506,1.7280380725860596,2.42576606979128e-06,1.3336683511734009,0.0,0.0,0.0,78.23367309570312,59.0,127.0457992553711,-0.0,524.4556884765625,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.8441078662872314,0.2842757999897003,0.2554393708705902,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.6857414841651917,0.1492811888456344,0.1430447101593017,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.7872282266616821,0.2282490730285644,0.1603093743324279,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124938964844,0.6688070893287659,0.1388356685638427,0.1332857608795166,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137451171875,0.7119409441947937,0.1662232726812362,0.7545766830444336,289.216064453125,285.8573303222656,290.36944580078125,286.9355773925781,290.3641357421875,297.6967163085937,290.2256774902344,1.0,0.3521878123283386,1.0,1.0,0.0,1.0,-1.7363264560699463,1.7363240718841553,2.4482430944772204e-06,1.3401721715927124,0.0,0.0,0.0,73.47222900390625,47.0,154.97044372558594,-0.0,515.744140625,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.358642578125,0.8841208219528198,0.292235404253006,0.2620256245136261,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547668457031,0.7158912420272827,0.1511459946632385,0.1442734003067016,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.8221340179443359,0.2324668616056442,0.1628553122282028,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3541564941406,0.6979623436927795,0.1402240395545959,0.1340663284063339,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.7397064566612244,0.1680464446544647,0.7601581811904907,289.358154296875,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.6947021484375,290.36865234375,1.0,0.3443097472190857,1.0,1.0,0.0,1.0,-1.7564030885696411,1.7564005851745603,2.503239556972403e-06,1.3559386730194092,0.0,0.0,0.0,63.06821060180664,35.0,190.0361328125,-0.0,497.6349487304688,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.358642578125,0.8841208219528198,0.292235404253006,0.2620256245136261,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547668457031,0.7158912420272827,0.1511459946632385,0.1442734003067016,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.8221340179443359,0.2324668616056442,0.1628553122282028,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3541564941406,0.6979623436927795,0.1402240395545959,0.1340663284063339,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.7397064566612244,0.1680464446544647,0.7601581811904907,289.358154296875,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.6947021484375,290.36865234375,1.0,0.3443097472190857,1.0,1.0,0.0,1.0,-1.7564030885696411,1.7564005851745603,2.503239556972403e-06,1.3559386730194092,0.0,0.0,0.0,63.06821060180664,35.0,190.0361328125,-0.0,497.6349487304688,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5109558105469,0.947676718235016,0.3006531596183777,0.2690190970897674,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.7559547424316406,0.1533571928739547,0.1458239108324051,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.8707937002182007,0.2370170205831527,0.1656301468610763,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.7379400730133057,0.1419511884450912,0.1351615935564041,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076904296875,0.7827069163322449,0.1702459156513214,0.7674306631088257,289.5104064941406,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.6972961425781,290.5212097167969,1.0,0.3360469341278076,1.0,1.0,0.0,1.0,-1.7800390720367432,1.7800365686416626,2.568938725744374e-06,1.3744994401931765,0.0,0.0,0.0,51.88984298706055,25.0,207.6930694580078,-0.0,478.9564208984375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
