time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207000,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5109558105469,0.947676718235016,0.3006531596183777,0.2690190970897674,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.7559547424316406,0.1533571928739547,0.1458239108324051,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.8707937002182007,0.2370170205831527,0.1656301468610763,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.7379400730133057,0.1419511884450912,0.1351615935564041,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076904296875,0.7827069163322449,0.1702459156513214,0.7674306631088257,289.5104064941406,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.6972961425781,290.5212097167969,1.0,0.3360469341278076,1.0,1.0,0.0,1.0,-1.7800390720367432,1.7800365686416626,2.568938725744374e-06,1.3744994401931765,0.0,0.0,0.0,51.88984298706055,25.0,207.6930694580078,-0.0,478.9564208984375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66778564453125,0.9990000128746032,0.3097851872444153,0.2640274167060852,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6637878417969,0.8107722997665405,0.1557967215776443,0.1477024853229522,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.9400445818901062,0.2417773902416229,0.1686342656612396,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6631164550781,0.7894272804260254,0.1438993662595749,0.1365779489278793,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66461181640625,0.8373336791992188,0.1726871281862259,0.7763293981552124,289.6673278808594,285.74127197265625,290.85302734375,287.1772766113281,290.84814453125,297.70416259765625,290.6780090332031,1.0,0.3278449177742004,1.0,1.0,0.0,1.0,-1.792089343070984,1.792086839675903,2.603235543574556e-06,1.3842703104019165,0.0,0.0,0.0,42.35989761352539,25.0,215.46920776367188,-0.0,457.5816955566406,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66778564453125,0.9990000128746032,0.3097851872444153,0.2640274167060852,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6637878417969,0.8107722997665405,0.1557967215776443,0.1477024853229522,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.9400445818901062,0.2417773902416229,0.1686342656612396,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6631164550781,0.7894272804260254,0.1438993662595749,0.1365779489278793,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66461181640625,0.8373336791992188,0.1726871281862259,0.7763293981552124,289.6673278808594,285.74127197265625,290.85302734375,287.1772766113281,290.84814453125,297.70416259765625,290.6780090332031,1.0,0.3278449177742004,1.0,1.0,0.0,1.0,-1.792089343070984,1.792086839675903,2.603235543574556e-06,1.3842703104019165,0.0,0.0,0.0,42.35989761352539,25.0,215.46920776367188,-0.0,457.5816955566406,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215637207031,0.9974173307418824,0.3233713805675506,0.2339353412389755,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183898925781,0.8433108925819397,0.1583646833896637,0.1499300152063369,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212585449219,0.9824450016021729,0.2466563731431961,0.1718877702951431,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81768798828125,0.8223694562911987,0.1459686458110809,0.1383367478847503,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81915283203125,0.8717795610427856,0.1753420382738113,0.7871391177177429,289.8216552734375,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.739990234375,290.83221435546875,1.0,0.321597546339035,1.0,1.0,0.0,1.0,-1.777858018875122,1.777855396270752,2.563195721450029e-06,1.3730648756027222,0.0,0.0,0.0,37.950626373291016,43.0,215.33071899414065,-0.0,435.38519287109375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215637207031,0.9974173307418824,0.3233713805675506,0.2339353412389755,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183898925781,0.8433108925819397,0.1583646833896637,0.1499300152063369,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212585449219,0.9824450016021729,0.2466563731431961,0.1718877702951431,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81768798828125,0.8223694562911987,0.1459686458110809,0.1383367478847503,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81915283203125,0.8717795610427856,0.1753420382738113,0.7871391177177429,289.8216552734375,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.739990234375,290.83221435546875,1.0,0.321597546339035,1.0,1.0,0.0,1.0,-1.777858018875122,1.777855396270752,2.563195721450029e-06,1.3730648756027222,0.0,0.0,0.0,37.950626373291016,43.0,215.33071899414065,-0.0,435.38519287109375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.9960932731628418,0.3309639692306518,0.2273716032505035,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.8517704606056213,0.1597231328487396,0.1511570960283279,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8976745605469,0.991410195827484,0.24916572868824,0.1735952049493789,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.8301110863685608,0.1470729857683181,0.1393257677555084,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955993652344,0.8809298276901245,0.1767955124378204,0.7933102250099182,289.89801025390625,285.6858215332031,291.08404541015625,287.2851867675781,291.07928466796875,297.76373291015625,290.9086608886719,1.0,0.3220015466213226,1.0,1.0,0.0,1.0,-1.782080054283142,1.782077431678772,2.5747278868948342e-06,1.3761540651321411,0.0,0.0,0.0,37.29402923583984,43.0,214.61358642578125,-0.0,435.9610595703125,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.996145248413086,0.3380915522575378,0.2276036292314529,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.8539271950721741,0.161128893494606,0.152463749051094,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.9937909245491028,0.2517169117927551,0.1753579378128051,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8318694829940796,0.1482202112674713,0.140390545129776,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.883200466632843,0.1783103793859481,0.7999683618545532,289.9746398925781,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78375244140625,290.9852600097656,1.0,0.3243958055973053,1.0,1.0,0.0,1.0,-1.7953054904937744,1.7953028678894043,2.611840955069056e-06,1.386427879333496,0.0,0.0,0.0,37.61709213256836,61.0,214.1075134277344,-0.0,445.0382995605469,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.9989013075828552,0.3501662909984588,0.2441515177488327,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.8428986668586731,0.1640524119138717,0.1552681624889373,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.9836015105247498,0.2569111287593841,0.179010808467865,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.820964515209198,0.1506155282258987,0.1426998525857925,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.8709633350372314,0.1814143359661102,0.8141523599624634,290.12762451171875,285.63238525390625,291.3066711425781,287.3835754394531,291.3022766113281,297.8060913085937,291.1380310058594,1.0,0.3344378471374511,1.0,1.0,0.0,1.0,-1.842714548110962,1.8427118062973025,2.747744019870879e-06,1.4234395027160645,0.0,0.0,0.0,40.68691253662109,79.0,212.6553192138672,-0.0,484.5814208984375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.9989013075828552,0.3501662909984588,0.2441515177488327,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.8428986668586731,0.1640524119138717,0.1552681624889373,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.9836015105247498,0.2569111287593841,0.179010808467865,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.820964515209198,0.1506155282258987,0.1426998525857925,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.8709633350372314,0.1814143359661102,0.8141523599624634,290.12762451171875,285.63238525390625,291.3066711425781,287.3835754394531,291.3022766113281,297.8060913085937,291.1380310058594,1.0,0.3344378471374511,1.0,1.0,0.0,1.0,-1.842714548110962,1.8427118062973025,2.747744019870879e-06,1.4234395027160645,0.0,0.0,0.0,40.68691253662109,79.0,212.6553192138672,-0.0,484.5814208984375,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.9990000128746032,0.3592172265052795,0.2760579586029053,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8172410726547241,0.167073592543602,0.1582886725664138,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.9528475999832152,0.2621736526489258,0.1828023195266723,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.7940078377723694,0.1531039476394653,0.1452179551124572,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8428955078125,0.1844872534275055,0.8288734555244446,290.2792358398437,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.8042907714844,291.2891845703125,1.0,0.3501545190811157,1.0,1.0,0.0,1.0,-1.9098913669586184,1.90988838672638,2.947351049442659e-06,1.4759302139282229,0.0,0.0,0.0,47.05011749267578,97.0,210.0973052978516,-0.0,550.4531860351562,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207600,297.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.9990000128746032,0.3592172265052795,0.2760579586029053,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8172410726547241,0.167073592543602,0.1582886725664138,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.9528475999832152,0.2621736526489258,0.1828023195266723,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.7940078377723694,0.1531039476394653,0.1452179551124572,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8428955078125,0.1844872534275055,0.8288734555244446,290.2792358398437,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.8042907714844,291.2891845703125,1.0,0.3501545190811157,1.0,1.0,0.0,1.0,-1.9098913669586184,1.90988838672638,2.947351049442659e-06,1.4759302139282229,0.0,0.0,0.0,47.05011749267578,97.0,210.0973052978516,-0.0,550.4531860351562,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207660,297.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.9990000128746032,0.3657900691032409,0.3182672560214996,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.7842166423797607,0.1701483279466629,0.1614715307950973,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.9097777605056764,0.2674560546875,0.1866916269063949,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.761353075504303,0.1556469202041626,0.1479005217552185,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4260559082031,0.8105109333992004,0.1874549835920334,0.8436759114265442,290.428466796875,285.5643310546875,291.59033203125,287.49957275390625,291.5863952636719,297.7835693359375,291.4379272460937,1.0,0.3700243532657623,1.0,1.0,0.0,1.0,-1.9900285005569456,1.990025281906128,3.1958661566022784e-06,1.538461208343506,0.0,0.0,0.0,56.49580383300781,100.0,206.87808227539065,-0.0,641.1166381835938,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207720,297.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.9990000128746032,0.3657900691032409,0.3182672560214996,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.7842166423797607,0.1701483279466629,0.1614715307950973,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.9097777605056764,0.2674560546875,0.1866916269063949,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.761353075504303,0.1556469202041626,0.1479005217552185,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4260559082031,0.8105109333992004,0.1874549835920334,0.8436759114265442,290.428466796875,285.5643310546875,291.59033203125,287.49957275390625,291.5863952636719,297.7835693359375,291.4379272460937,1.0,0.3700243532657623,1.0,1.0,0.0,1.0,-1.9900285005569456,1.990025281906128,3.1958661566022784e-06,1.538461208343506,0.0,0.0,0.0,56.49580383300781,100.0,206.87808227539065,-0.0,641.1166381835938,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207780,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57623291015625,0.9742826223373412,0.3723617792129516,0.3336473703384399,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.752801239490509,0.1732220202684402,0.1647686958312988,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5750732421875,0.8724079728126526,0.272667646408081,0.1906231045722961,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5719299316406,0.7319366335868835,0.1581466346979141,0.1506697386503219,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5732116699219,0.776548445224762,0.190255805850029,0.8582515716552734,290.5755310058594,285.53106689453125,291.7289428710937,287.55230712890625,291.72515869140625,297.7591552734375,291.5843200683594,1.0,0.3858707845211029,1.0,1.0,0.0,1.0,-2.037440776824951,2.037437438964844,3.348694463056745e-06,1.575796604156494,0.0,0.0,0.0,67.65203094482422,103.0,203.0580444335937,-0.0,717.5436401367188,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207840,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57623291015625,0.9742826223373412,0.3723617792129516,0.3336473703384399,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.752801239490509,0.1732220202684402,0.1647686958312988,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5750732421875,0.8724079728126526,0.272667646408081,0.1906231045722961,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5719299316406,0.7319366335868835,0.1581466346979141,0.1506697386503219,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5732116699219,0.776548445224762,0.190255805850029,0.8582515716552734,290.5755310058594,285.53106689453125,291.7289428710937,287.55230712890625,291.72515869140625,297.7591552734375,291.5843200683594,1.0,0.3858707845211029,1.0,1.0,0.0,1.0,-2.037440776824951,2.037437438964844,3.348694463056745e-06,1.575796604156494,0.0,0.0,0.0,67.65203094482422,103.0,203.0580444335937,-0.0,717.5436401367188,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207900,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64776611328125,0.9616264700889589,0.3767442405223846,0.3374536037445068,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6441650390625,0.743007242679596,0.1747832596302032,0.1663991510868072,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6466064453125,0.8605930805206299,0.2752745449542999,0.1925572901964187,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6435241699219,0.7224776148796082,0.1594018787145614,0.152017056941986,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6447448730469,0.7654449343681335,0.1916617006063461,0.8652955293655396,290.64703369140625,285.5145874023437,291.797607421875,287.5775146484375,291.7938842773437,297.7560729980469,291.6557006835937,1.0,0.3925439715385437,1.0,1.0,0.0,1.0,-2.057012796401977,2.05700945854187,3.412747219044832e-06,1.591098427772522,0.0,0.0,0.0,72.45935821533203,103.0,200.7688140869141,-0.0,750.4745483398438,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207960,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9522016644477844,0.3814567625522613,0.3416585028171539,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7151794433594,0.7360105514526367,0.1763675063848495,0.1680287718772888,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71759033203125,0.8521550297737122,0.2778951227664947,0.194482535123825,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71453857421875,0.7153134346008301,0.160671666264534,0.1533540040254593,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157592773437,0.7574044466018677,0.1930934488773346,0.8723325133323669,290.718017578125,285.4981994628906,291.8658447265625,287.6018981933594,291.8621826171875,297.75592041015625,291.7265319824219,1.0,0.3986169695854187,1.0,1.0,0.0,1.0,-2.076388597488404,2.076385259628296,3.476711754046846e-06,1.606186032295227,0.0,0.0,0.0,76.67195892333984,106.0,198.78805541992188,-0.0,781.9498901367188,1.0,283.3450012207031,285.0928649902344,288.9166259765625,289.8489074707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.008892713768216e-21,4.5044463568841074e-21,4.5044463568841074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208020,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36102294921875,0.9168766736984252,0.3747372031211853,0.3429978787899017,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447021484375,0.7135329246520996,0.1736384779214859,0.1686466932296753,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871154785156,0.8254525661468506,0.2728992998600006,0.1948008835315704,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46112060546875,0.6904919147491455,0.1577342450618744,0.153587132692337,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4310302734375,0.7331934571266174,0.1893151551485061,0.8723285794258118,286.377197265625,285.4659118652344,292.0003356933594,287.6481018066406,291.9967346191406,297.6166687011719,287.2001647949219,1.0,0.4080144464969635,1.0,1.0,0.0,1.0,-2.0794894695281982,2.079485893249512,3.488743914203951e-06,1.6096999645233154,0.9641302824020386,0.9641302824020386,0.0,87.710693359375,106.0,11789.3291015625,-0.0,823.7101440429688,1.0,283.2931213378906,287.3208923339844,290.7157287597656,291.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,2076.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0508562140166759,1.0,0.0,0.0,0.9381697773933412,0.9381716251373292,6.002912300573371e-08,4.264028072357178,4.264018535614014,9.802100066735877e-06,0.0,0.0,-0.0,4058.34228515625,0.0,25.588367462158203,1895.17822265625,0.0,0.0,0.2397912740707397,1.0,0.0,3.0,1.0,0.0
12208080,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.9164576530456544,0.3746132254600525,0.3429150581359863,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.7132641077041626,0.1735855042934417,0.1686154305934906,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.371337890625,0.8251519799232483,0.2728107571601867,0.1947581619024276,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.690208375453949,0.1576823741197586,0.1535563617944717,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148254394531,0.7329296469688416,0.1892505288124084,0.8721415400505066,286.3615417480469,285.4657592773437,292.0010070800781,287.6483459472656,291.9974060058594,297.6150817871094,287.18621826171875,1.0,0.408039391040802,1.0,1.0,0.0,1.0,-2.079040050506592,2.0790367126464844,3.4872616652137367e-06,1.609357237815857,0.9639851450920104,0.9639851450920104,0.0,87.81088256835938,94.0,11800.580078125,-0.0,823.6644897460938,1.0,283.2924194335937,287.2987365722656,290.7257995605469,291.4412536621094,293.1499938964844,293.1499938964844,283.1499938964844,2088.9619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0519154630601406,1.0,0.0,0.0,0.9408490657806396,0.9408509135246276,6.03274443733426e-08,4.264093399047852,4.264083862304688,9.80154345597839e-06,0.0,0.0,-0.0,4059.148681640625,0.0,25.80488586425781,1895.187255859375,0.0,0.0,0.2434372156858444,1.0,0.0,3.0,1.0,0.0
12208140,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.8805810213088989,0.3623849749565124,0.3323574066162109,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076171875,0.6860213875770569,0.1675478368997573,0.1639228016138076,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28594970703125,0.7950053811073303,0.2632083296775818,0.1888307034969329,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.6632441878318787,0.1517212390899658,0.1489442139863968,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7063751816749573,0.1817743480205536,0.8443374633789062,285.2821960449219,285.4477844238281,292.0759582519531,287.6730041503906,292.072265625,297.4577331542969,286.2147827148437,1.0,0.4070151746273041,1.0,1.0,0.0,1.0,-2.014700412750244,2.0146970748901367,3.2773536986496765e-06,1.5594998598098757,0.9519166350364684,0.9519166350364684,0.0,96.66349792480467,94.0,12700.6201171875,-0.0,798.1914672851562,1.0,283.2269592285156,285.93017578125,291.66796875,292.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,3728.91748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2059869766235351,1.0,0.0,0.0,1.2424540519714355,1.2424566745758057,1.0304824371587529e-07,4.265887260437012,4.265877723693848,9.786242117115762e-06,0.0,0.0,-0.0,4216.90673828125,0.0,59.34634780883789,1895.43212890625,0.0,0.0,0.314367413520813,1.0,0.0,3.0,1.0,0.0
12208200,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.8624838590621948,0.3556367456912994,0.3252392709255218,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.670280396938324,0.1631834656000137,0.1598087102174759,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.7774038910865784,0.2568230628967285,0.1841093897819519,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.6481888294219971,0.1473537534475326,0.144852876663208,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.6890801191329956,0.1762160658836364,0.8195679187774658,284.9287414550781,285.4740295410156,292.13446044921875,287.69171142578125,292.13067626953125,297.3648681640625,285.8905944824219,1.0,0.4041255116462707,1.0,1.0,0.0,1.0,-1.9608725309371948,1.9608694314956665,3.1065419534570538e-06,1.517343044281006,0.944783091545105,0.944783091545105,0.0,101.07495880126952,82.0,13133.611328125,-0.0,767.6043090820312,1.0,283.1925354003906,285.4853820800781,292.0065612792969,292.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,5121.99755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463690876960754,1.0,0.0,0.0,1.4470210075378418,1.447024703025818,1.3971755663533258e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,4288.103515625,0.0,93.9385986328125,1895.4368896484373,0.0,188.7589111328125,0.367255300283432,1.0,0.0,3.0,1.0,0.0
12208260,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8475050926208496,0.3473950922489166,0.31598961353302,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.6532118916511536,0.1555381119251251,0.1519984304904937,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7596258521080017,0.2467035502195358,0.176154151558876,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.6316533088684082,0.1396405100822448,0.1369960457086563,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.6684572100639343,0.1661532521247863,0.7711795568466187,284.4970703125,285.4774780273437,292.26611328125,287.73211669921875,292.26220703125,297.2381896972656,285.4788513183594,1.0,0.3937087059020996,1.0,1.0,0.0,1.0,-1.863263487815857,1.8632607460021973,2.809443230944453e-06,1.440585732460022,0.9286726713180542,0.9286726713180542,0.0,102.5070571899414,70.0,13701.6904296875,-0.0,694.1838989257812,1.0,283.1579895019531,284.9537353515625,291.65509033203125,292.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,8782.7353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427522659301758,1.0,0.0,0.0,1.8661754131317136,1.866181492805481,2.323797616554657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.30517578125,0.0,202.50929260253903,1895.4371337890625,0.0,657.0286254882812,0.4699239432811737,1.0,0.0,3.0,1.0,0.0
12208320,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8475050926208496,0.3473950922489166,0.31598961353302,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.6532118916511536,0.1555381119251251,0.1519984304904937,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7596258521080017,0.2467035502195358,0.176154151558876,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.6316533088684082,0.1396405100822448,0.1369960457086563,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.6684572100639343,0.1661532521247863,0.7711795568466187,284.4970703125,285.4774780273437,292.26611328125,287.73211669921875,292.26220703125,297.2381896972656,285.4788513183594,1.0,0.3937087059020996,1.0,1.0,0.0,1.0,-1.863263487815857,1.8632607460021973,2.809443230944453e-06,1.440585732460022,0.9286726713180542,0.9286726713180542,0.0,102.5070571899414,70.0,13701.6904296875,-0.0,694.1838989257812,1.0,283.1579895019531,284.9537353515625,291.65509033203125,292.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,8782.7353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427522659301758,1.0,0.0,0.0,1.8661754131317136,1.866181492805481,2.323797616554657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.30517578125,0.0,202.50929260253903,1895.4371337890625,0.0,657.0286254882812,0.4699239432811737,1.0,0.0,3.0,1.0,0.0
12208380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.8487710952758789,0.3450580537319183,0.3131971657276153,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.6508383750915527,0.1521292775869369,0.148330271244049,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7582396864891052,0.2426004558801651,0.1728219240903854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.6288712024688721,0.1361506879329681,0.133261352777481,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.6644907593727112,0.1615246683359146,0.7479201555252075,284.3489685058594,285.4548645019531,292.346923828125,287.7557067871094,292.34295654296875,297.19580078125,285.3359375,1.0,0.3857493996620178,1.0,1.0,0.0,1.0,-1.8190780878067017,1.819075345993042,2.680515535757877e-06,1.4057621955871582,0.918330729007721,0.918330729007721,0.0,99.34774017333984,70.0,13921.9169921875,-0.0,651.0234375,1.0,283.15234375,284.77264404296875,291.2808837890625,292.4598388671875,293.1499938964844,293.1499938964844,283.1499938964844,11217.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924743413925171,1.0,0.0,0.0,2.085924863815308,2.085932493209839,2.90329154495339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.01708984375,0.0,283.8492431640625,1895.4371337890625,0.0,887.7617797851562,0.5210300087928772,1.0,0.0,3.0,1.0,0.0
12208440,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8520422577857971,0.3442167341709137,0.3121028244495392,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.6514185070991516,0.1504273116588592,0.1464503407478332,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7597333788871765,0.240635484457016,0.1711993515491485,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.6290323734283447,0.1343874037265777,0.1313284039497375,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6643048524856567,0.1591713428497314,0.7358734607696533,284.28497314453125,285.4761962890625,292.39599609375,287.7695617675781,292.3919677734375,297.17791748046875,285.2747497558594,1.0,0.3805820345878601,1.0,1.0,0.0,1.0,-1.7967664003372192,1.7967637777328491,2.616752453832305e-06,1.38816237449646,0.911465048789978,0.911465048789978,0.0,96.4900131225586,58.0,13995.515625,-0.0,626.0139770507812,1.0,283.1510314941406,284.6957397460937,291.0869445800781,292.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,12555.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034270524978638,1.0,0.0,0.0,2.191658973693848,2.191667556762696,3.205083203283721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.577880859375,0.0,330.0125732421875,1895.4371337890625,0.0,948.05078125,0.5498622059822083,1.0,0.0,3.0,1.0,0.0
12208500,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.8587021231651306,0.3435752987861633,0.3111435770988464,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.6541022062301636,0.1485360413789749,0.1443167179822921,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.7638843655586243,0.238507330417633,0.1694178730249405,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.6309922337532043,0.1324052661657333,0.1291136443614959,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.6661584377288818,0.156510978937149,0.7220754623413086,284.2157897949219,285.4569396972656,292.4602355957031,287.7872314453125,292.4562072753906,297.1609191894531,285.20751953125,1.0,0.373555064201355,1.0,1.0,0.0,1.0,-1.7716805934906006,1.77167809009552,2.5461417862970848e-06,1.3683624267578125,0.902683436870575,0.902683436870575,0.0,91.9986343383789,58.0,14092.3447265625,-0.0,594.6654663085938,1.0,283.1503295898437,284.6102294921875,290.8960266113281,292.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,14474.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032308340072632,1.0,0.0,0.0,2.328955173492432,2.328964948654175,3.619225594775344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.345703125,0.0,397.4143676757813,1895.4371337890625,0.0,946.9395141601562,0.5809773802757263,1.0,0.0,3.0,1.0,0.0
12208560,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.8677385449409485,0.3433198928833008,0.3105719983577728,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.6587159633636475,0.1469644159078598,0.142499566078186,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7702011466026306,0.2367722541093826,0.1679394096136093,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.6346726417541504,0.130734845995903,0.1272062361240387,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.6700831055641174,0.1542507261037826,0.7101899981498718,284.1663818359375,285.4703063964844,292.5240478515625,287.80419921875,292.5199890136719,297.1493225097656,285.1604919433594,1.0,0.3663698136806488,1.0,1.0,0.0,1.0,-1.7504713535308838,1.7504688501358032,2.487336814738228e-06,1.351611614227295,0.893462061882019,0.893462061882019,0.0,86.94853973388672,46.0,14142.1630859375,-0.0,565.0266723632812,1.0,283.1501159667969,284.5506591796875,290.77655029296875,291.86163330078125,293.1499938964844,293.1499938964844,283.1499938964844,16086.439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931026339530945,1.0,0.0,0.0,2.429704427719116,2.429715156555176,3.939129555874388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.234375,0.0,452.9091796875,1895.4371337890625,0.0,891.1217651367188,0.6027610898017883,1.0,0.0,3.0,1.0,0.0
12208620,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8927780389785767,0.3436656296253204,0.310251384973526,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6735572218894958,0.14454947412014,0.1395885348320007,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7889997363090515,0.2341497838497162,0.1656240820884704,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.6470162272453308,0.1281073689460754,0.1240976676344871,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.6837283968925476,0.1506293416023254,0.6907314658164978,284.1163635253906,285.4598999023437,292.6502990722656,287.8360290527344,292.646240234375,297.1376037597656,285.1138610839844,1.0,0.3517534136772156,1.0,1.0,0.0,1.0,-1.7167085409164429,1.7167060375213623,2.395411911493284e-06,1.3249177932739258,0.8754410147666931,0.8754410147666931,0.0,75.88581085205078,34.0,14157.04296875,-0.0,510.3189086914063,1.0,283.1500244140625,284.49139404296875,290.7002868652344,291.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,18263.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562913715839386,1.0,0.0,0.0,2.529888153076172,2.529899835586548,4.2706696490313334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.97216796875,0.0,515.5416870117188,1895.4371337890625,0.0,742.564697265625,0.6275064945220947,1.0,0.0,3.0,1.0,0.0
12208680,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8927780389785767,0.3436656296253204,0.310251384973526,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6735572218894958,0.14454947412014,0.1395885348320007,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7889997363090515,0.2341497838497162,0.1656240820884704,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.6470162272453308,0.1281073689460754,0.1240976676344871,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.6837283968925476,0.1506293416023254,0.6907314658164978,284.1163635253906,285.4598999023437,292.6502990722656,287.8360290527344,292.646240234375,297.1376037597656,285.1138610839844,1.0,0.3517534136772156,1.0,1.0,0.0,1.0,-1.7167085409164429,1.7167060375213623,2.395411911493284e-06,1.3249177932739258,0.8754410147666931,0.8754410147666931,0.0,75.88581085205078,34.0,14157.04296875,-0.0,510.3189086914063,1.0,283.1500244140625,284.49139404296875,290.7002868652344,291.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,18263.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562913715839386,1.0,0.0,0.0,2.529888153076172,2.529899835586548,4.2706696490313334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.97216796875,0.0,515.5416870117188,1895.4371337890625,0.0,742.564697265625,0.6275064945220947,1.0,0.0,3.0,1.0,0.0
12208740,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9302735924720764,0.3447752594947815,0.3106780350208282,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6965970396995544,0.1428126394748687,0.1373661756515503,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.816062331199646,0.232269138097763,0.1638780087232589,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.6672684550285339,0.1261503845453262,0.1216675266623497,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7054550051689148,0.1478307843208313,0.6752916574478149,284.1035461425781,285.4450988769531,292.77471923828125,287.8652038574219,292.7706604003906,297.135498046875,285.10308837890625,1.0,0.3369905054569244,1.0,1.0,0.0,1.0,-1.6909960508346558,1.6909936666488647,2.326782123418525e-06,1.3045520782470703,0.857728123664856,0.857728123664856,0.0,64.23828125,25.0,14126.3173828125,-0.0,460.684814453125,1.0,283.1499938964844,284.476806640625,290.7474975585937,291.7456359863281,293.1499938964844,293.1499938964844,283.1499938964844,19446.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380977988243103,1.0,0.0,0.0,2.5463707447052,2.5463829040527344,4.326499265516759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.3876953125,0.0,530.6141967773438,1895.4371337890625,0.0,638.7120361328125,0.632209837436676,1.0,0.0,3.0,1.0,0.0
12208800,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9302735924720764,0.3447752594947815,0.3106780350208282,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6965970396995544,0.1428126394748687,0.1373661756515503,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.816062331199646,0.232269138097763,0.1638780087232589,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.6672684550285339,0.1261503845453262,0.1216675266623497,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7054550051689148,0.1478307843208313,0.6752916574478149,284.1035461425781,285.4450988769531,292.77471923828125,287.8652038574219,292.7706604003906,297.135498046875,285.10308837890625,1.0,0.3369905054569244,1.0,1.0,0.0,1.0,-1.6909960508346558,1.6909936666488647,2.326782123418525e-06,1.3045520782470703,0.857728123664856,0.857728123664856,0.0,64.23828125,25.0,14126.3173828125,-0.0,460.684814453125,1.0,283.1499938964844,284.476806640625,290.7474975585937,291.7456359863281,293.1499938964844,293.1499938964844,283.1499938964844,19446.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380977988243103,1.0,0.0,0.0,2.5463707447052,2.5463829040527344,4.326499265516759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.3876953125,0.0,530.6141967773438,1895.4371337890625,0.0,638.7120361328125,0.632209837436676,1.0,0.0,3.0,1.0,0.0
12208860,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9766428470611572,0.3463727533817291,0.3116155862808227,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7254148125648499,0.1415184736251831,0.1356350779533386,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8487479090690613,0.2308458387851715,0.1625102907419204,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.695620596408844,0.124637171626091,0.119728185236454,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7320305109024048,0.1455577164888382,0.6626117825508118,284.1136474609375,285.426025390625,292.89727783203125,287.8917541503906,292.8932189941406,297.1387939453125,285.11456298828125,1.0,0.3232105374336242,1.0,1.0,0.0,1.0,-1.6708455085754397,1.670843243598938,2.273799964314094e-06,1.2885429859161377,0.840580403804779,0.840580403804779,0.0,53.31911849975586,25.0,14070.015625,-0.0,417.67523193359375,1.0,283.1499938964844,284.4903259277344,290.82989501953125,291.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,19867.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255954265594482,1.0,0.0,0.0,2.506977081298828,2.506989002227783,4.193668416974106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.201171875,0.0,511.6001586914063,1895.4371337890625,0.0,592.0088500976562,0.6235349178314209,1.0,0.0,3.0,1.0,0.0
12208920,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9766428470611572,0.3463727533817291,0.3116155862808227,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7254148125648499,0.1415184736251831,0.1356350779533386,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8487479090690613,0.2308458387851715,0.1625102907419204,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.695620596408844,0.124637171626091,0.119728185236454,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7320305109024048,0.1455577164888382,0.6626117825508118,284.1136474609375,285.426025390625,292.89727783203125,287.8917541503906,292.8932189941406,297.1387939453125,285.11456298828125,1.0,0.3232105374336242,1.0,1.0,0.0,1.0,-1.6708455085754397,1.670843243598938,2.273799964314094e-06,1.2885429859161377,0.840580403804779,0.840580403804779,0.0,53.31911849975586,25.0,14070.015625,-0.0,417.67523193359375,1.0,283.1499938964844,284.4903259277344,290.82989501953125,291.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,19867.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255954265594482,1.0,0.0,0.0,2.506977081298828,2.506989002227783,4.193668416974106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.201171875,0.0,511.6001586914063,1895.4371337890625,0.0,592.0088500976562,0.6235349178314209,1.0,0.0,3.0,1.0,0.0
