time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208980,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9990000128746032,0.3486564457416534,0.3062668144702911,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.7472900152206421,0.1405022591352462,0.1343655586242675,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8768867254257202,0.2296990305185318,0.1614842414855957,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.7181298732757568,0.1234065219759941,0.1182542964816093,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7528796195983887,0.1436125934123993,0.6523724794387817,284.1376953125,285.4028015136719,293.0179748535156,287.915771484375,293.013916015625,297.146240234375,285.138427734375,1.0,0.3130398392677307,1.0,1.0,0.0,1.0,-1.647819995880127,1.647817850112915,2.214293090219144e-06,1.270338773727417,0.8241831064224243,0.8241831064224243,0.0,46.34880828857422,25.0,13959.427734375,-0.0,385.1275329589844,1.0,283.1499938964844,284.5205993652344,290.8990173339844,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,19742.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226063132286072,1.0,0.0,0.0,2.4319305419921875,2.4319417476654053,3.946350943806465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.163818359375,0.0,472.234619140625,1895.4371337890625,0.0,581.3634643554688,0.6093001961708069,1.0,0.0,3.0,1.0,0.0
12209040,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9990000128746032,0.3486564457416534,0.3062668144702911,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.7472900152206421,0.1405022591352462,0.1343655586242675,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8768867254257202,0.2296990305185318,0.1614842414855957,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.7181298732757568,0.1234065219759941,0.1182542964816093,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7528796195983887,0.1436125934123993,0.6523724794387817,284.1376953125,285.4028015136719,293.0179748535156,287.915771484375,293.013916015625,297.146240234375,285.138427734375,1.0,0.3130398392677307,1.0,1.0,0.0,1.0,-1.647819995880127,1.647817850112915,2.214293090219144e-06,1.270338773727417,0.8241831064224243,0.8241831064224243,0.0,46.34880828857422,25.0,13959.427734375,-0.0,385.1275329589844,1.0,283.1499938964844,284.5205993652344,290.8990173339844,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,19742.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226063132286072,1.0,0.0,0.0,2.4319305419921875,2.4319417476654053,3.946350943806465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.163818359375,0.0,472.234619140625,1895.4371337890625,0.0,581.3634643554688,0.6093001961708069,1.0,0.0,3.0,1.0,0.0
12209100,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.3513185083866119,0.2972640693187713,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7535547018051147,0.1400464624166488,0.1338558495044708,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8850478529930115,0.2291676998138427,0.1610596030950546,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7237217426300049,0.1228462755680084,0.1176445484161377,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7585407495498657,0.1427228152751922,0.6479455232620239,284.1430358886719,285.37896728515625,293.0776062011719,287.9268798828125,293.07354736328125,297.1580810546875,285.1437072753906,1.0,0.308562695980072,1.0,1.0,0.0,1.0,-1.6296355724334717,1.6296334266662598,2.1679479687009007e-06,1.2559224367141724,0.8162357211112976,0.8162357211112976,0.0,44.36397933959961,25.0,13860.6962890625,-0.0,369.8740539550781,1.0,283.1499938964844,284.5299377441406,290.92254638671875,291.9130554199219,293.1499938964844,293.1499938964844,283.1499938964844,19760.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228614211082458,1.0,0.0,0.0,2.398322343826294,2.398333549499512,3.838031261693686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.086669921875,0.0,455.679443359375,1895.4371337890625,0.0,582.2643432617188,0.6019349694252014,1.0,0.0,3.0,1.0,0.0
12209160,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9990000128746032,0.3547808527946472,0.2890185713768005,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7596229314804077,0.1396225839853286,0.1333837956190109,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.892852246761322,0.2286589443683624,0.1606557816267013,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7289489507675171,0.1223198994994163,0.1170744970440864,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7640100121498108,0.1419016867876052,0.6438408493995667,284.1487731933594,285.37554931640625,293.13677978515625,287.9373474121094,293.1326904296875,297.1746826171875,285.1496276855469,1.0,0.3044940829277038,1.0,1.0,0.0,1.0,-1.6130701303482056,1.6130679845809937,2.1261894289636984e-06,1.242724061012268,0.8082174062728882,0.8082174062728882,0.0,42.59284591674805,25.0,13768.9853515625,-0.0,356.3046569824219,1.0,283.1499938964844,284.5400390625,290.9382629394531,291.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,19761.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232580900192261,1.0,0.0,0.0,2.3648548126220703,2.364865779876709,3.7316621614991163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.26123046875,0.0,439.5244445800781,1895.4371337890625,0.0,583.6680908203125,0.5945956110954285,1.0,0.0,3.0,1.0,0.0
12209220,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9990000128746032,0.3628053665161133,0.2746255695819855,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7710256576538086,0.1388633847236633,0.132543534040451,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9073320031166076,0.2277121692895889,0.1599097996950149,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7385218143463135,0.1213595271110534,0.1160425469279289,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7742684483528137,0.1404484063386917,0.6365957856178284,284.1631164550781,285.3443908691406,293.253662109375,287.95660400390625,293.24957275390625,297.213623046875,285.16424560546875,1.0,0.2973984777927398,1.0,1.0,0.0,1.0,-1.5839452743530271,1.5839431285858154,2.0539491742965765e-06,1.2194623947143557,0.7928871512413025,0.7928871512413025,0.0,39.60237503051758,28.0,13603.44140625,-0.0,333.3901062011719,1.0,283.1499938964844,284.5633850097656,290.9549560546875,291.9391174316406,293.1499938964844,293.1499938964844,283.1499938964844,19767.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231236219406128,1.0,0.0,0.0,2.2971765995025635,2.297187089920044,3.521130622630153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.61376953125,0.0,408.1405334472656,1895.4371337890625,0.0,583.1918334960938,0.5798124670982361,1.0,0.0,3.0,1.0,0.0
12209280,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9990000128746032,0.3628053665161133,0.2746255695819855,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7710256576538086,0.1388633847236633,0.132543534040451,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9073320031166076,0.2277121692895889,0.1599097996950149,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7385218143463135,0.1213595271110534,0.1160425469279289,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7742684483528137,0.1404484063386917,0.6365957856178284,284.1631164550781,285.3443908691406,293.253662109375,287.95660400390625,293.24957275390625,297.213623046875,285.16424560546875,1.0,0.2973984777927398,1.0,1.0,0.0,1.0,-1.5839452743530271,1.5839431285858154,2.0539491742965765e-06,1.2194623947143557,0.7928871512413025,0.7928871512413025,0.0,39.60237503051758,28.0,13603.44140625,-0.0,333.3901062011719,1.0,283.1499938964844,284.5633850097656,290.9549560546875,291.9391174316406,293.1499938964844,293.1499938964844,283.1499938964844,19767.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231236219406128,1.0,0.0,0.0,2.2971765995025635,2.297187089920044,3.521130622630153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.61376953125,0.0,408.1405334472656,1895.4371337890625,0.0,583.1918334960938,0.5798124670982361,1.0,0.0,3.0,1.0,0.0
12209340,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.9990000128746032,0.3681426346302032,0.2682189047336578,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7762887477874756,0.1384378671646118,0.1320831626653671,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.9144102334976196,0.2271576225757599,0.159482404589653,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7428228855133057,0.1208070516586303,0.1154614686965942,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7788249254226685,0.1396292001008987,0.6325872540473938,284.1748046875,285.3119201660156,293.3274841308594,287.9677429199219,293.3233947753906,297.2389831542969,285.1763610839844,1.0,0.2941477596759796,1.0,1.0,0.0,1.0,-1.5696735382080078,1.5696715116500854,2.0190448140056105e-06,1.2079888582229614,0.7835822701454163,0.7835822701454163,0.0,38.28740310668945,28.0,13519.74609375,-0.0,322.8410949707031,1.0,283.1499938964844,284.5812683105469,290.96112060546875,291.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,19767.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221039056777954,1.0,0.0,0.0,2.253753423690796,2.2537636756896973,3.38926980703036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.59130859375,0.0,388.8486022949219,1895.4371337890625,0.0,579.5933837890625,0.570358395576477,1.0,0.0,3.0,1.0,0.0
12209400,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.9990000128746032,0.3710484504699707,0.2655684351921081,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7784364223480225,0.1382176876068115,0.1318495124578476,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9173811078071594,0.2268626391887664,0.1592588573694229,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7445295453071594,0.1205158457159996,0.1151603907346725,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.780580461025238,0.1391964852809906,0.6305078268051147,284.1826171875,285.3094177246094,293.3686218261719,287.9736022949219,293.36456298828125,297.25225830078125,285.184326171875,1.0,0.2926934957504272,1.0,1.0,0.0,1.0,-1.5630831718444824,1.56308114528656,2.003041345233214e-06,1.2026779651641846,0.7783232927322388,0.7783232927322388,0.0,37.73878479003906,31.0,13481.376953125,-0.0,318.1842956542969,1.0,283.1499938964844,284.5924377441406,290.9644775390625,291.9416809082031,293.1499938964844,293.1499938964844,283.1499938964844,19754.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212854146957397,1.0,0.0,0.0,2.2296741008758545,2.2296841144561768,3.317234416044812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.813232421875,0.0,378.3790588378906,1895.4371337890625,0.0,576.721435546875,0.5651098489761353,1.0,0.0,3.0,1.0,0.0
12209460,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9990000128746032,0.3785973489284515,0.2612569630146026,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7815925478935242,0.1376719176769256,0.1312844604253769,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.921861469745636,0.2261015772819519,0.1586943715810775,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7468011379241943,0.1197746470570564,0.1144096180796623,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7826372981071472,0.1380647420883178,0.6251975297927856,284.20782470703125,285.27081298828125,293.4816589355469,287.9884338378906,293.47760009765625,297.2841186523437,285.2099609375,1.0,0.2898967266082763,1.0,1.0,0.0,1.0,-1.549270749092102,1.5492687225341797,1.969717004612903e-06,1.1915040016174316,0.7646609544754028,0.7646609544754028,0.0,36.80113220214844,34.0,13399.451171875,-0.0,309.09930419921875,1.0,283.1499938964844,284.62713623046875,290.9756774902344,291.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,19715.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186479687690735,1.0,0.0,0.0,2.163358211517334,2.163367986679077,3.1228438501784694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.148193359375,0.0,350.5730285644531,1895.4371337890625,0.0,567.56494140625,0.5506988167762756,1.0,0.0,3.0,1.0,0.0
12209520,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9990000128746032,0.3785973489284515,0.2612569630146026,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7815925478935242,0.1376719176769256,0.1312844604253769,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.921861469745636,0.2261015772819519,0.1586943715810775,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7468011379241943,0.1197746470570564,0.1144096180796623,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7826372981071472,0.1380647420883178,0.6251975297927856,284.20782470703125,285.27081298828125,293.4816589355469,287.9884338378906,293.47760009765625,297.2841186523437,285.2099609375,1.0,0.2898967266082763,1.0,1.0,0.0,1.0,-1.549270749092102,1.5492687225341797,1.969717004612903e-06,1.1915040016174316,0.7646609544754028,0.7646609544754028,0.0,36.80113220214844,34.0,13399.451171875,-0.0,309.09930419921875,1.0,283.1499938964844,284.62713623046875,290.9756774902344,291.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,19715.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186479687690735,1.0,0.0,0.0,2.163358211517334,2.163367986679077,3.1228438501784694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.148193359375,0.0,350.5730285644531,1895.4371337890625,0.0,567.56494140625,0.5506988167762756,1.0,0.0,3.0,1.0,0.0
12209580,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.9990000128746032,0.3852905631065368,0.2608982622623443,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7810231447219849,0.1372128278017044,0.1308282613754272,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.9212322235107422,0.225415900349617,0.1582022756338119,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7457951307296753,0.1191238686442375,0.1137710288166999,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7809094786643982,0.1369929015636444,0.6203281879425049,284.23760986328125,285.2286376953125,293.5927124023437,288.0011901855469,293.5887145996094,297.30767822265625,285.2402648925781,1.0,0.2886608839035034,1.0,1.0,0.0,1.0,-1.541086196899414,1.5410842895507812,1.950143996509724e-06,1.1848865747451782,0.7519969940185547,0.7519969940185547,0.0,36.586612701416016,37.0,13358.6533203125,-0.0,304.67950439453125,1.0,283.1499938964844,284.6665954589844,290.9898681640625,291.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,19650.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163096785545349,1.0,0.0,0.0,2.0992751121521,2.099284410476685,2.940573722298723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.71826171875,0.0,325.0046081542969,1895.4371337890625,0.0,559.5709228515625,0.536799430847168,1.0,0.0,3.0,1.0,0.0
12209640,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.9990000128746032,0.3852905631065368,0.2608982622623443,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7810231447219849,0.1372128278017044,0.1308282613754272,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.9212322235107422,0.225415900349617,0.1582022756338119,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7457951307296753,0.1191238686442375,0.1137710288166999,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7809094786643982,0.1369929015636444,0.6203281879425049,284.23760986328125,285.2286376953125,293.5927124023437,288.0011901855469,293.5887145996094,297.30767822265625,285.2402648925781,1.0,0.2886608839035034,1.0,1.0,0.0,1.0,-1.541086196899414,1.5410842895507812,1.950143996509724e-06,1.1848865747451782,0.7519969940185547,0.7519969940185547,0.0,36.586612701416016,37.0,13358.6533203125,-0.0,304.67950439453125,1.0,283.1499938964844,284.6665954589844,290.9898681640625,291.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,19650.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163096785545349,1.0,0.0,0.0,2.0992751121521,2.099284410476685,2.940573722298723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.71826171875,0.0,325.0046081542969,1895.4371337890625,0.0,559.5709228515625,0.536799430847168,1.0,0.0,3.0,1.0,0.0
12209700,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.9990000128746032,0.3883343935012817,0.2619921565055847,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.7795436382293701,0.1370159536600113,0.1306375861167907,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9192736148834229,0.2251023650169372,0.1579811125993728,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.74424809217453,0.1188321337103843,0.1134903952479362,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.7788176536560059,0.136469617486,0.6179952025413513,284.2553405761719,285.20123291015625,293.6474914550781,288.0068664550781,293.6435546875,297.3164978027344,285.2582397460937,1.0,0.2885379493236542,1.0,1.0,0.0,1.0,-1.5387661457061768,1.538764238357544,1.944597897818312e-06,1.1829919815063477,0.7461422681808472,0.7461422681808472,0.0,36.70720672607422,37.0,13362.8193359375,-0.0,303.9093322753906,1.0,283.1499938964844,284.6896667480469,290.99774169921875,291.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,19612.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515503466129303,1.0,0.0,0.0,2.0683023929595947,2.0683114528656006,2.854443721389544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.838134765625,0.0,313.1078186035156,1895.4371337890625,0.0,556.8414916992188,0.530096173286438,1.0,0.0,3.0,1.0,0.0
12209760,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.9990000128746032,0.3912001550197601,0.2638149857521057,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.7773998379707336,0.136842668056488,0.1304736584424972,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9164083003997804,0.2248102724552154,0.1577782779932022,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.742127537727356,0.1185641065239906,0.1132367327809333,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.776034951210022,0.135952889919281,0.6157160401344299,284.2738037109375,285.1830749511719,293.7017822265625,288.01202392578125,293.6978759765625,297.32354736328125,285.2767944335937,1.0,0.2887039184570312,1.0,1.0,0.0,1.0,-1.537472367286682,1.5374703407287598,1.9414949292695383e-06,1.1819220781326294,0.7404793500900269,0.7404793500900269,0.0,36.96157455444336,40.0,13373.9345703125,-0.0,303.9703674316406,1.0,283.1499938964844,284.7133178710937,291.0060119628906,291.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,19557.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150563716888428,1.0,0.0,0.0,2.0385549068450928,2.038563966751098,2.772925711269636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.33642578125,0.0,301.9042358398437,1895.4371337890625,0.0,555.3335571289062,0.5236433744430542,1.0,0.0,3.0,1.0,0.0
12209820,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.9990000128746032,0.396382987499237,0.2693069577217102,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.7715080380439758,0.1365567147731781,0.1302182376384735,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.9086096286773682,0.2242783904075622,0.157420665025711,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.7365167737007141,0.1180900707840919,0.1128028631210327,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7688047885894775,0.1349322199821472,0.6112827062606812,284.3123474121094,285.1342163085937,293.8088684082031,288.02099609375,293.8050231933594,297.33251953125,285.3155212402344,1.0,0.2897829711437225,1.0,1.0,0.0,1.0,-1.5374847650527954,1.537482738494873,1.9414646885707043e-06,1.181877374649048,0.7301496863365173,0.7301496863365173,0.0,37.82440948486328,43.0,13412.4541015625,-0.0,306.234375,1.0,283.1499938964844,284.76226806640625,291.0216979980469,291.99078369140625,293.1499938964844,293.1499938964844,283.1499938964844,19442.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152003765106201,1.0,0.0,0.0,1.9821336269378664,1.982142329216004,2.6215568027510017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.79296875,0.0,281.3928527832031,1895.4371337890625,0.0,555.8187866210938,0.5114262700080872,1.0,0.0,3.0,1.0,0.0
12209880,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.9990000128746032,0.396382987499237,0.2693069577217102,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.7715080380439758,0.1365567147731781,0.1302182376384735,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.9086096286773682,0.2242783904075622,0.157420665025711,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.7365167737007141,0.1180900707840919,0.1128028631210327,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7688047885894775,0.1349322199821472,0.6112827062606812,284.3123474121094,285.1342163085937,293.8088684082031,288.02099609375,293.8050231933594,297.33251953125,285.3155212402344,1.0,0.2897829711437225,1.0,1.0,0.0,1.0,-1.5374847650527954,1.537482738494873,1.9414646885707043e-06,1.181877374649048,0.7301496863365173,0.7301496863365173,0.0,37.82440948486328,43.0,13412.4541015625,-0.0,306.234375,1.0,283.1499938964844,284.76226806640625,291.0216979980469,291.99078369140625,293.1499938964844,293.1499938964844,283.1499938964844,19442.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152003765106201,1.0,0.0,0.0,1.9821336269378664,1.982142329216004,2.6215568027510017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.79296875,0.0,281.3928527832031,1895.4371337890625,0.0,555.8187866210938,0.5114262700080872,1.0,0.0,3.0,1.0,0.0
12209940,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.9990000128746032,0.4008462429046631,0.2768439650535583,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.7640767097473145,0.1363406926393509,0.1300459504127502,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8992425203323364,0.2238044738769531,0.1571161299943924,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.7295721173286438,0.1176883280277252,0.1124543100595474,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7599948048591614,0.1339203864336013,0.6069658398628235,284.3521728515625,285.0821838378906,293.9139404296875,288.0282287597656,293.9101867675781,297.3353576660156,285.3554077148437,1.0,0.2917012274265289,1.0,1.0,0.0,1.0,-1.540358304977417,1.5403563976287842,1.948231329151895e-06,1.1841353178024292,0.7210613489151001,0.7210613489151001,0.0,39.09829711914063,46.0,13470.1787109375,-0.0,310.9243469238281,1.0,283.1499938964844,284.8122863769531,291.0342712402344,292.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,19309.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164384245872498,1.0,0.0,0.0,1.930775046348572,1.9307833909988403,2.48746346187545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.298828125,0.0,263.4901733398437,1895.4371337890625,0.0,560.0081787109375,0.5003040432929993,1.0,0.0,3.0,1.0,0.0
12210000,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.9990000128746032,0.4008462429046631,0.2768439650535583,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.7640767097473145,0.1363406926393509,0.1300459504127502,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8992425203323364,0.2238044738769531,0.1571161299943924,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.7295721173286438,0.1176883280277252,0.1124543100595474,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7599948048591614,0.1339203864336013,0.6069658398628235,284.3521728515625,285.0821838378906,293.9139404296875,288.0282287597656,293.9101867675781,297.3353576660156,285.3554077148437,1.0,0.2917012274265289,1.0,1.0,0.0,1.0,-1.540358304977417,1.5403563976287842,1.948231329151895e-06,1.1841353178024292,0.7210613489151001,0.7210613489151001,0.0,39.09829711914063,46.0,13470.1787109375,-0.0,310.9243469238281,1.0,283.1499938964844,284.8122863769531,291.0342712402344,292.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,19309.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164384245872498,1.0,0.0,0.0,1.930775046348572,1.9307833909988403,2.48746346187545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.298828125,0.0,263.4901733398437,1895.4371337890625,0.0,560.0081787109375,0.5003040432929993,1.0,0.0,3.0,1.0,0.0
12210060,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.9990000128746032,0.4046339988708496,0.2859747111797333,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.7557737827301025,0.1361851543188095,0.1299448162317276,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.888772189617157,0.2233787328004837,0.1568554788827896,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7217252254486084,0.1173491179943084,0.1121789813041687,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7503154277801514,0.1329113095998764,0.602723240852356,284.3922119140625,285.0271301269531,294.0169982910156,288.0338439941406,294.0133056640625,297.3330993652344,285.3953857421875,1.0,0.2942903935909271,1.0,1.0,0.0,1.0,-1.545460820198059,1.5454589128494265,1.960313284143922e-06,1.1881712675094604,0.7132498621940613,0.7132498621940613,0.0,40.71826934814453,49.0,13544.0625,-0.0,317.6046142578125,1.0,283.1499938964844,284.862060546875,291.0432434082031,292.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,19163.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183485746383667,1.0,0.0,0.0,1.8850520849227903,1.88506019115448,2.3710467189630446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.59912109375,0.0,248.1385192871093,1895.4371337890625,0.0,566.5348510742188,0.4903904497623443,1.0,0.0,3.0,1.0,0.0
12210120,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.9990000128746032,0.4046339988708496,0.2859747111797333,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.7557737827301025,0.1361851543188095,0.1299448162317276,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.888772189617157,0.2233787328004837,0.1568554788827896,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7217252254486084,0.1173491179943084,0.1121789813041687,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7503154277801514,0.1329113095998764,0.602723240852356,284.3922119140625,285.0271301269531,294.0169982910156,288.0338439941406,294.0133056640625,297.3330993652344,285.3953857421875,1.0,0.2942903935909271,1.0,1.0,0.0,1.0,-1.545460820198059,1.5454589128494265,1.960313284143922e-06,1.1881712675094604,0.7132498621940613,0.7132498621940613,0.0,40.71826934814453,49.0,13544.0625,-0.0,317.6046142578125,1.0,283.1499938964844,284.862060546875,291.0432434082031,292.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,19163.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183485746383667,1.0,0.0,0.0,1.8850520849227903,1.88506019115448,2.3710467189630446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.59912109375,0.0,248.1385192871093,1895.4371337890625,0.0,566.5348510742188,0.4903904497623443,1.0,0.0,3.0,1.0,0.0
12210180,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.9990000128746032,0.4077978432178497,0.2963052690029144,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.7471268773078918,0.1360830664634704,0.1299060136079788,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.8776477575302124,0.2229935377836227,0.1566319316625595,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.713114321231842,0.1170646846294403,0.1119674518704414,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7403072714805603,0.1319020837545395,0.5985309481620789,284.43145751953125,284.9692077636719,294.11798095703125,288.03790283203125,294.1143798828125,297.3267822265625,285.4345397949219,1.0,0.297408252954483,1.0,1.0,0.0,1.0,-1.552260398864746,1.5522583723068235,1.976472503883997e-06,1.193535566329956,0.7067366242408752,0.7067366242408752,0.0,42.63055419921875,52.0,13631.6708984375,-0.0,325.9206237792969,1.0,283.1499938964844,284.91046142578125,291.0492248535156,292.033447265625,293.1499938964844,293.1499938964844,283.1499938964844,19009.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520625114440918,1.0,0.0,0.0,1.8453567028045648,1.845364570617676,2.272239214562433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.75,0.0,235.22799682617188,1895.4371337890625,0.0,574.4151000976562,0.4817601144313812,1.0,0.0,3.0,1.0,0.0
12210240,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.9990000128746032,0.4077978432178497,0.2963052690029144,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.7471268773078918,0.1360830664634704,0.1299060136079788,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.8776477575302124,0.2229935377836227,0.1566319316625595,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.713114321231842,0.1170646846294403,0.1119674518704414,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7403072714805603,0.1319020837545395,0.5985309481620789,284.43145751953125,284.9692077636719,294.11798095703125,288.03790283203125,294.1143798828125,297.3267822265625,285.4345397949219,1.0,0.297408252954483,1.0,1.0,0.0,1.0,-1.552260398864746,1.5522583723068235,1.976472503883997e-06,1.193535566329956,0.7067366242408752,0.7067366242408752,0.0,42.63055419921875,52.0,13631.6708984375,-0.0,325.9206237792969,1.0,283.1499938964844,284.91046142578125,291.0492248535156,292.033447265625,293.1499938964844,293.1499938964844,283.1499938964844,19009.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520625114440918,1.0,0.0,0.0,1.8453567028045648,1.845364570617676,2.272239214562433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.75,0.0,235.22799682617188,1895.4371337890625,0.0,574.4151000976562,0.4817601144313812,1.0,0.0,3.0,1.0,0.0
12210300,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.9990000128746032,0.409161776304245,0.3018167316913605,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7427933216094971,0.1360505372285843,0.1299077868461609,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.8720083236694336,0.2228145599365234,0.1565323024988174,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.7084720730781555,0.1169411912560463,0.1118831783533096,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.7352855205535889,0.1313973069190979,0.5964494347572327,284.45123291015625,284.95001220703125,294.1676940917969,288.0394287109375,294.1641540527344,297.3224182128906,285.4547424316406,1.0,0.2991278171539306,1.0,1.0,0.0,1.0,-1.556159257888794,1.5561572313308716,1.985763901757309e-06,1.1965999603271484,0.7038207650184631,0.7038207650184631,0.0,43.68187713623047,52.0,13686.7939453125,-0.0,330.6004333496094,1.0,283.1499938964844,284.9340515136719,291.0513610839844,292.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18934.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218504667282104,1.0,0.0,0.0,1.827749729156494,1.8277575969696045,2.229086248917156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.356201171875,0.0,229.6322631835937,1895.4371337890625,0.0,578.70263671875,0.4779248237609863,1.0,0.0,3.0,1.0,0.0
12210360,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9990000128746032,0.4104041755199432,0.307502806186676,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.7385034561157227,0.1360338777303695,0.129924401640892,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.8664023876190186,0.222651794552803,0.1564423739910125,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7036824822425842,0.1168329864740371,0.1118135675787925,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.7302827835083008,0.1308968961238861,0.5943849682807922,284.47607421875,284.95001220703125,294.2169189453125,288.04058837890625,294.2134094238281,297.3175048828125,285.4801940917969,1.0,0.3009362518787384,1.0,1.0,0.0,1.0,-1.5603352785110474,1.560333251953125,1.9957360564148985e-06,1.1998724937438965,0.7009093165397644,0.7009093165397644,0.0,44.78832244873047,55.0,13760.4716796875,-0.0,335.5853271484375,1.0,283.1499938964844,284.95965576171875,291.05322265625,292.044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18878.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231443643569946,1.0,0.0,0.0,1.810975193977356,1.8109829425811768,2.1883582235204813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.630126953125,0.0,224.44419860839844,1895.4371337890625,0.0,583.2653198242188,0.4743058979511261,1.0,0.0,3.0,1.0,0.0
12210420,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.9990000128746032,0.4125708043575287,0.3192382752895355,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.7301576137542725,0.1360547989606857,0.1300129890441894,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.8555134534835815,0.2223849594593048,0.1563064008951187,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.694208025932312,0.1166677549481391,0.1117271035909652,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.7203289270401001,0.1299192011356353,0.5903728604316711,284.5274963378906,284.95001220703125,294.3137512207031,288.0419921875,294.3103332519531,297.3066711425781,285.53155517578125,1.0,0.3047785758972168,1.0,1.0,0.0,1.0,-1.5694464445114136,1.5694444179534912,2.01757234208344e-06,1.2069838047027588,0.6956259608268738,0.6956259608268738,0.0,47.14211654663086,58.0,13913.6826171875,-0.0,346.3874206542969,1.0,283.1499938964844,285.0114440917969,291.05712890625,292.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,18774.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261614918708801,1.0,0.0,0.0,1.7803983688354492,1.780405879020691,2.1150847828721453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.933349609375,0.0,215.19195556640625,1895.4371337890625,0.0,594.046875,0.4677245318889618,1.0,0.0,3.0,1.0,0.0
12210480,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.9990000128746032,0.4125708043575287,0.3192382752895355,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.7301576137542725,0.1360547989606857,0.1300129890441894,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.8555134534835815,0.2223849594593048,0.1563064008951187,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.694208025932312,0.1166677549481391,0.1117271035909652,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.7203289270401001,0.1299192011356353,0.5903728604316711,284.5274963378906,284.95001220703125,294.3137512207031,288.0419921875,294.3103332519531,297.3066711425781,285.53155517578125,1.0,0.3047785758972168,1.0,1.0,0.0,1.0,-1.5694464445114136,1.5694444179534912,2.01757234208344e-06,1.2069838047027588,0.6956259608268738,0.6956259608268738,0.0,47.14211654663086,58.0,13913.6826171875,-0.0,346.3874206542969,1.0,283.1499938964844,285.0114440917969,291.05712890625,292.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,18774.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261614918708801,1.0,0.0,0.0,1.7803983688354492,1.780405879020691,2.1150847828721453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.933349609375,0.0,215.19195556640625,1895.4371337890625,0.0,594.046875,0.4677245318889618,1.0,0.0,3.0,1.0,0.0
12210540,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.9990000128746032,0.4138816893100738,0.3278958797454834,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.724330484867096,0.1361090838909149,0.130119040608406,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8480246663093567,0.2222307324409485,0.1562398225069046,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.6875731348991394,0.1165857315063476,0.111704908311367,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.7130449414253235,0.1292319595813751,0.5875793099403381,284.5640869140625,284.95001220703125,294.3821716308594,288.0422668457031,294.3788146972656,297.2982482910156,285.56805419921875,1.0,0.3076943159103393,1.0,1.0,0.0,1.0,-1.5765070915222168,1.5765050649642944,2.0345776192698395e-06,1.2124756574630735,0.6922370791435242,0.6922370791435242,0.0,48.9377555847168,58.0,14027.84765625,-0.0,354.7632141113281,1.0,283.1499938964844,285.0478820800781,291.0594177246094,292.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18704.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286906957626343,1.0,0.0,0.0,1.760703444480896,1.760710835456848,2.068549065370462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.238525390625,0.0,209.3675537109375,1895.4371337890625,0.0,603.2404174804688,0.4634902477264404,1.0,0.0,3.0,1.0,0.0
12210600,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9990000128746032,0.4143379926681518,0.3312943279743194,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.7220938801765442,0.1361380666494369,0.1301687210798263,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.8451999425888062,0.2221777290105819,0.1562196463346481,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.6850502490997314,0.1165612116456031,0.1117042675614357,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.7101327776908875,0.1289680004119873,0.5865118503570557,284.57818603515625,284.95001220703125,294.4084777832031,288.042236328125,294.4051513671875,297.2948913574219,285.5821228027344,1.0,0.3088549375534057,1.0,1.0,0.0,1.0,-1.5793401002883911,1.5793379545211792,2.041422703769058e-06,1.214676022529602,0.6910104751586914,0.6910104751586914,0.0,49.65606689453125,61.0,14072.9404296875,-0.0,358.1377868652344,1.0,283.1499938964844,285.06182861328125,291.0600280761719,292.0694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18677.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297362208366394,1.0,0.0,0.0,1.7535414695739746,1.7535488605499268,2.051754819376584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.271728515625,0.0,207.2744598388672,1895.4371337890625,0.0,607.0828247070312,0.4619507789611816,1.0,0.0,3.0,1.0,0.0
12210660,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.9990000128746032,0.4157264232635498,0.3435307145118713,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.7141472101211548,0.1362759917974472,0.1303827166557312,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8355066776275635,0.222017303109169,0.1561710387468338,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.676348090171814,0.1165056675672531,0.1117362678050994,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.6995612382888794,0.1280397474765777,0.5827802419662476,284.6276550292969,284.95001220703125,294.5010986328125,288.0414123535156,294.49786376953125,297.2825012207031,285.6314697265625,1.0,0.3131021559238434,1.0,1.0,0.0,1.0,-1.589787244796753,1.5897852182388306,2.066786464638426e-06,1.2227849960327148,0.6870489120483398,0.6870489120483398,0.0,52.3047103881836,49.0,14236.814453125,-0.0,370.6790771484375,1.0,283.1499938964844,285.1104736328125,291.0609741210937,292.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18587.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336648225784302,1.0,0.0,0.0,1.7302144765853882,1.7302217483520508,1.997529750497052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.34130859375,0.0,200.5442657470703,1895.4371337890625,0.0,621.7423095703125,0.4569350779056549,1.0,0.0,3.0,1.0,0.0
12210720,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.9990000128746032,0.4157264232635498,0.3435307145118713,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.7141472101211548,0.1362759917974472,0.1303827166557312,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8355066776275635,0.222017303109169,0.1561710387468338,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.676348090171814,0.1165056675672531,0.1117362678050994,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.6995612382888794,0.1280397474765777,0.5827802419662476,284.6276550292969,284.95001220703125,294.5010986328125,288.0414123535156,294.49786376953125,297.2825012207031,285.6314697265625,1.0,0.3131021559238434,1.0,1.0,0.0,1.0,-1.589787244796753,1.5897852182388306,2.066786464638426e-06,1.2227849960327148,0.6870489120483398,0.6870489120483398,0.0,52.3047103881836,49.0,14236.814453125,-0.0,370.6790771484375,1.0,283.1499938964844,285.1104736328125,291.0609741210937,292.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18587.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336648225784302,1.0,0.0,0.0,1.7302144765853882,1.7302217483520508,1.997529750497052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.34130859375,0.0,200.5442657470703,1895.4371337890625,0.0,621.7423095703125,0.4569350779056549,1.0,0.0,3.0,1.0,0.0
12210780,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.4182036519050598,0.3426403701305389,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.7150129675865173,0.1364398449659347,0.130526527762413,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.8360027074813843,0.2218668609857559,0.1560622602701187,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.6768813729286194,0.1164734587073326,0.1116950064897537,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.6984309554100037,0.1271283477544784,0.5786257386207581,284.6634521484375,284.95001220703125,294.5915832519531,288.0397033691406,294.5884094238281,297.2771301269531,285.66522216796875,1.0,0.3115008771419525,1.0,1.0,0.0,1.0,-1.583736777305603,1.5837347507476809,2.051953288173536e-06,1.2179831266403198,0.683498740196228,0.683498740196228,0.0,52.00376129150391,37.0,14293.205078125,-0.0,366.7178039550781,1.0,283.1499938964844,285.1449279785156,291.05859375,292.0859375,293.1499938964844,293.1499938964844,283.1499938964844,18512.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375292897224426,1.0,0.0,0.0,1.7098870277404783,1.7098941802978516,1.950869545908063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.0693359375,0.0,194.81765747070312,1895.4371337890625,0.0,636.5100708007812,0.45257768034935,1.0,0.0,3.0,1.0,0.0
