time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210840,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.4182036519050598,0.3426403701305389,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.7150129675865173,0.1364398449659347,0.130526527762413,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.8360027074813843,0.2218668609857559,0.1560622602701187,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.6768813729286194,0.1164734587073326,0.1116950064897537,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.6984309554100037,0.1271283477544784,0.5786257386207581,284.6634521484375,284.95001220703125,294.5915832519531,288.0397033691406,294.5884094238281,297.2771301269531,285.66522216796875,1.0,0.3115008771419525,1.0,1.0,0.0,1.0,-1.583736777305603,1.5837347507476809,2.051953288173536e-06,1.2179831266403198,0.683498740196228,0.683498740196228,0.0,52.00376129150391,37.0,14293.205078125,-0.0,366.7178039550781,1.0,283.1499938964844,285.1449279785156,291.05859375,292.0859375,293.1499938964844,293.1499938964844,283.1499938964844,18512.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375292897224426,1.0,0.0,0.0,1.7098870277404783,1.7098941802978516,1.950869545908063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.0693359375,0.0,194.81765747070312,1895.4371337890625,0.0,636.5100708007812,0.45257768034935,1.0,0.0,3.0,1.0,0.0
12210900,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.9990000128746032,0.4206447303295135,0.3376627266407013,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7184675931930542,0.1365293711423874,0.1305692493915558,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.8397079110145569,0.2217849045991897,0.1559780240058899,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.6802968978881836,0.1164653375744819,0.1116452142596244,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.7011395692825317,0.126706376671791,0.5764811635017395,284.6730041503906,284.95001220703125,294.6360168457031,288.0385437011719,294.63287353515625,297.2820739746094,285.674072265625,1.0,0.3089869320392608,1.0,1.0,0.0,1.0,-1.5750800371170044,1.575078010559082,2.030814812314929e-06,1.211082100868225,0.6817500591278076,0.6817500591278076,0.0,50.8291015625,37.0,14277.76171875,-0.0,359.1044616699219,1.0,283.1499938964844,285.1549377441406,291.0545654296875,292.0832824707031,293.1499938964844,293.1499938964844,283.1499938964844,18486.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389986038208008,1.0,0.0,0.0,1.700429916381836,1.700437068939209,1.9293494801786442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.734375,0.0,192.22222900390625,1895.4371337890625,0.0,642.2166748046875,0.4505718648433685,1.0,0.0,3.0,1.0,0.0
12210960,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67852783203125,0.9990000128746032,0.4239406585693359,0.3301648795604706,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.723606288433075,0.1366249173879623,0.1305982917547226,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.8455270528793335,0.2216978222131729,0.1558762043714523,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.6856167316436768,0.1164634302258491,0.1115820109844207,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.705813467502594,0.1263218522071838,0.5743913054466248,284.6784362792969,284.95001220703125,294.6799011230469,288.0372009277344,294.6767578125,297.2922058105469,285.6788635253906,1.0,0.3054948151111603,1.0,1.0,0.0,1.0,-1.5634090900421145,1.563407063484192,2.0025481717311777e-06,1.2017881870269775,0.6799957752227783,0.6799957752227783,0.0,49.1165771484375,40.0,14239.1376953125,-0.0,348.61676025390625,1.0,283.1499938964844,285.1612548828125,291.0487976074219,292.0772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18466.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539943516254425,1.0,0.0,0.0,1.6912806034088137,1.691287636756897,1.90864298588167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.96337890625,0.0,189.75379943847656,1895.4371337890625,0.0,645.9136352539062,0.4486456513404846,1.0,0.0,3.0,1.0,0.0
12211020,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.9990000128746032,0.431637555360794,0.3220405280590057,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.7294549345970154,0.1368614584207534,0.1307450234889984,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8520395755767822,0.2215414643287658,0.1557163149118423,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.6916465163230896,0.1165035963058471,0.1115437895059585,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.7105397582054138,0.1256978064775467,0.5710849165916443,284.6913146972656,284.95001220703125,294.7660522460937,288.0340576171875,294.7629699707031,297.320068359375,285.6927795410156,1.0,0.3020109832286834,1.0,1.0,0.0,1.0,-1.5496151447296145,1.549613118171692,1.969260893019964e-06,1.190617561340332,0.6766157150268555,0.6766157150268555,0.0,47.27419662475586,43.0,14216.03515625,-0.0,336.8850402832031,1.0,283.1499938964844,285.1773681640625,291.0355529785156,292.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18433.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402058959007263,1.0,0.0,0.0,1.6737791299819946,1.6737860441207886,1.8693459935548162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.16650390625,0.0,185.11593627929688,1895.4371337890625,0.0,646.9439086914062,0.4449846744537353,1.0,0.0,3.0,1.0,0.0
12211080,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.9990000128746032,0.431637555360794,0.3220405280590057,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.7294549345970154,0.1368614584207534,0.1307450234889984,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8520395755767822,0.2215414643287658,0.1557163149118423,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.6916465163230896,0.1165035963058471,0.1115437895059585,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.7105397582054138,0.1256978064775467,0.5710849165916443,284.6913146972656,284.95001220703125,294.7660522460937,288.0340576171875,294.7629699707031,297.320068359375,285.6927795410156,1.0,0.3020109832286834,1.0,1.0,0.0,1.0,-1.5496151447296145,1.549613118171692,1.969260893019964e-06,1.190617561340332,0.6766157150268555,0.6766157150268555,0.0,47.27419662475586,43.0,14216.03515625,-0.0,336.8850402832031,1.0,283.1499938964844,285.1773681640625,291.0355529785156,292.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18433.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402058959007263,1.0,0.0,0.0,1.6737791299819946,1.6737860441207886,1.8693459935548162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.16650390625,0.0,185.11593627929688,1895.4371337890625,0.0,646.9439086914062,0.4449846744537353,1.0,0.0,3.0,1.0,0.0
12211140,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.4390065371990204,0.3185907304286957,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7322980165481567,0.1371616423130035,0.1309876441955566,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.8548404574394226,0.2214343100786209,0.1556131988763809,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.6944203972816467,0.1166008785367012,0.1115963235497474,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.7120905518531799,0.1252015829086303,0.568619430065155,284.71295166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84698486328125,297.34442138671875,285.7148742675781,1.0,0.3003532588481903,1.0,1.0,0.0,1.0,-1.5427409410476685,1.5427390336990356,1.952806314875488e-06,1.185051202774048,0.6735947728157043,0.6735947728157043,0.0,46.48473358154297,46.0,14245.255859375,-0.0,331.44635009765625,1.0,283.1499938964844,285.2004699707031,291.0277404785156,292.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,18396.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395554304122925,1.0,0.0,0.0,1.6577740907669067,1.657781004905701,1.8337668450385538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.19580078125,0.0,180.92251586914065,1895.4371337890625,0.0,644.3927001953125,0.4416291415691376,1.0,0.0,3.0,1.0,0.0
12211200,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.4390065371990204,0.3185907304286957,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7322980165481567,0.1371616423130035,0.1309876441955566,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.8548404574394226,0.2214343100786209,0.1556131988763809,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.6944203972816467,0.1166008785367012,0.1115963235497474,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.7120905518531799,0.1252015829086303,0.568619430065155,284.71295166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84698486328125,297.34442138671875,285.7148742675781,1.0,0.3003532588481903,1.0,1.0,0.0,1.0,-1.5427409410476685,1.5427390336990356,1.952806314875488e-06,1.185051202774048,0.6735947728157043,0.6735947728157043,0.0,46.48473358154297,46.0,14245.255859375,-0.0,331.44635009765625,1.0,283.1499938964844,285.2004699707031,291.0277404785156,292.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,18396.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395554304122925,1.0,0.0,0.0,1.6577740907669067,1.657781004905701,1.8337668450385538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.19580078125,0.0,180.92251586914065,1895.4371337890625,0.0,644.3927001953125,0.4416291415691376,1.0,0.0,3.0,1.0,0.0
12211260,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.9990000128746032,0.4461245834827423,0.3180426061153412,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.7335822582244873,0.1378683596849441,0.1315072774887085,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.8554832935333252,0.2217143326997757,0.1557041406631469,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.6955627799034119,0.1170997098088264,0.1119202896952629,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.7120463252067566,0.1251159459352493,0.5675360560417175,284.7401123046875,284.95001220703125,294.9324645996094,288.027099609375,294.9294738769531,297.36602783203125,285.7425842285156,1.0,0.3001992702484131,1.0,1.0,0.0,1.0,-1.541900396347046,1.541898488998413,1.9507201614032965e-06,1.1842970848083496,0.6709721088409424,0.6709721088409424,0.0,46.3631591796875,49.0,14317.8447265625,-0.0,330.7192687988281,1.0,283.1499938964844,285.2281494140625,291.026123046875,292.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18354.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392932295799255,1.0,0.0,0.0,1.643436074256897,1.6434428691864014,1.8021836467596586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.563232421875,0.0,177.19654846191406,1895.4371337890625,0.0,643.3671264648438,0.4386110305786133,1.0,0.0,3.0,1.0,0.0
12211320,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.9990000128746032,0.4461245834827423,0.3180426061153412,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.7335822582244873,0.1378683596849441,0.1315072774887085,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.8554832935333252,0.2217143326997757,0.1557041406631469,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.6955627799034119,0.1170997098088264,0.1119202896952629,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.7120463252067566,0.1251159459352493,0.5675360560417175,284.7401123046875,284.95001220703125,294.9324645996094,288.027099609375,294.9294738769531,297.36602783203125,285.7425842285156,1.0,0.3001992702484131,1.0,1.0,0.0,1.0,-1.541900396347046,1.541898488998413,1.9507201614032965e-06,1.1842970848083496,0.6709721088409424,0.6709721088409424,0.0,46.3631591796875,49.0,14317.8447265625,-0.0,330.7192687988281,1.0,283.1499938964844,285.2281494140625,291.026123046875,292.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18354.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392932295799255,1.0,0.0,0.0,1.643436074256897,1.6434428691864014,1.8021836467596586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.563232421875,0.0,177.19654846191406,1895.4371337890625,0.0,643.3671264648438,0.4386110305786133,1.0,0.0,3.0,1.0,0.0
12211380,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9990000128746032,0.4533546268939972,0.3189734220504761,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7347953915596008,0.13914555311203,0.1325997859239578,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.8555302619934082,0.2225127965211868,0.1561861187219619,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.6968148350715637,0.1181703209877014,0.1128171905875206,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7120206952095032,0.1255916655063629,0.5691361427307129,284.774169921875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111694335937,297.387939453125,285.77716064453125,1.0,0.3013637959957123,1.0,1.0,0.0,1.0,-1.5479027032852173,1.547900676727295,1.964889179362217e-06,1.188990354537964,0.6688497066497803,0.6688497066497803,0.0,46.65225982666016,52.0,14442.6015625,-0.0,334.4076538085937,1.0,283.1499938964844,285.26141357421875,291.02911376953125,292.060546875,293.1499938964844,293.1499938964844,283.1499938964844,18306.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400673747062683,1.0,0.0,0.0,1.631086349487305,1.631093144416809,1.775200075826433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2763671875,0.0,173.9882354736328,1895.4371337890625,0.0,646.399658203125,0.4359866678714752,1.0,0.0,3.0,1.0,0.0
12211440,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9990000128746032,0.4533546268939972,0.3189734220504761,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7347953915596008,0.13914555311203,0.1325997859239578,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.8555302619934082,0.2225127965211868,0.1561861187219619,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.6968148350715637,0.1181703209877014,0.1128171905875206,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7120206952095032,0.1255916655063629,0.5691361427307129,284.774169921875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111694335937,297.387939453125,285.77716064453125,1.0,0.3013637959957123,1.0,1.0,0.0,1.0,-1.5479027032852173,1.547900676727295,1.964889179362217e-06,1.188990354537964,0.6688497066497803,0.6688497066497803,0.0,46.65225982666016,52.0,14442.6015625,-0.0,334.4076538085937,1.0,283.1499938964844,285.26141357421875,291.02911376953125,292.060546875,293.1499938964844,293.1499938964844,283.1499938964844,18306.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400673747062683,1.0,0.0,0.0,1.631086349487305,1.631093144416809,1.775200075826433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2763671875,0.0,173.9882354736328,1895.4371337890625,0.0,646.399658203125,0.4359866678714752,1.0,0.0,3.0,1.0,0.0
12211500,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.9990000128746032,0.4569957256317138,0.3200155198574066,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79248046875,0.7352685928344727,0.1399368494749069,0.133310317993164,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.8552399277687073,0.2230440527200698,0.1565334051847458,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.6973515748977661,0.1188602522015571,0.1134313568472862,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.7118964791297913,0.1259786039590835,0.5706990957260132,284.7933959960937,284.95001220703125,295.0546569824219,288.0245361328125,295.0517578125,297.398681640625,285.7966003417969,1.0,0.3023810088634491,1.0,1.0,0.0,1.0,-1.553036093711853,1.5530340671539309,1.9770941435126588e-06,1.19303560256958,0.667998731136322,0.667998731136322,0.0,46.9477424621582,52.0,14521.916015625,-0.0,337.7091979980469,1.0,283.1499938964844,285.2797241210937,291.03173828125,292.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18279.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409500598907471,1.0,0.0,0.0,1.6257630586624146,1.625769853591919,1.7636317295455228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.158935546875,0.0,172.5974884033203,1895.4371337890625,0.0,649.875,0.4348422884941101,1.0,0.0,3.0,1.0,0.0
12211560,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.9990000128746032,0.4606349170207977,0.3214399516582489,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.7356123924255371,0.1408080756664276,0.1341062188148498,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.8547165989875793,0.2236439287662506,0.1569350510835647,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.697778582572937,0.1196325048804283,0.1141328439116478,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.7116531729698181,0.126443475484848,0.5726577043533325,284.8138122558594,284.95001220703125,295.0950012207031,288.0242614746094,295.0921325683594,297.4090576171875,285.8171691894531,1.0,0.3036562502384186,1.0,1.0,0.0,1.0,-1.559376239776611,1.559374213218689,1.9922460978705203e-06,1.1980414390563965,0.6672955751419067,0.6672955751419067,0.0,47.34049224853516,55.0,14611.0302734375,-0.0,341.8871154785156,1.0,283.1499938964844,285.298828125,291.0347595214844,292.0746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18250.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421668291091919,1.0,0.0,0.0,1.621052384376526,1.6210591793060305,1.7534263463403477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.57275390625,0.0,171.35748291015625,1895.4371337890625,0.0,654.6961059570312,0.4338189959526062,1.0,0.0,3.0,1.0,0.0
12211620,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.9990000128746032,0.4678611159324646,0.3253583312034607,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.7359043955802917,0.1427617520093917,0.1359151899814605,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.8530064821243286,0.2250148504972458,0.1578722298145294,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.6982701420783997,0.1213842555880546,0.1157535314559936,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.7107807993888855,0.1275653094053268,0.5775431394577026,284.8572998046875,284.95001220703125,295.1751403808594,288.0246276855469,295.1723022460937,297.4283447265625,285.8608703613281,1.0,0.3068927824497223,1.0,1.0,0.0,1.0,-1.575186252593994,1.5751842260360718,2.0303709789004643e-06,1.210541009902954,0.6663490533828735,0.6663490533828735,0.0,48.39873504638672,58.0,14815.2724609375,-0.0,352.6473388671875,1.0,283.1499938964844,285.3387756347656,291.04119873046875,292.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18188.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454980134963989,1.0,0.0,0.0,1.613576889038086,1.6135835647583008,1.737291626113802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.655029296875,0.0,169.34942626953125,1895.4371337890625,0.0,668.0784301757812,0.4321584403514862,1.0,0.0,3.0,1.0,0.0
12211680,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.9990000128746032,0.4678611159324646,0.3253583312034607,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.7359043955802917,0.1427617520093917,0.1359151899814605,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.8530064821243286,0.2250148504972458,0.1578722298145294,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.6982701420783997,0.1213842555880546,0.1157535314559936,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.7107807993888855,0.1275653094053268,0.5775431394577026,284.8572998046875,284.95001220703125,295.1751403808594,288.0246276855469,295.1723022460937,297.4283447265625,285.8608703613281,1.0,0.3068927824497223,1.0,1.0,0.0,1.0,-1.575186252593994,1.5751842260360718,2.0303709789004643e-06,1.210541009902954,0.6663490533828735,0.6663490533828735,0.0,48.39873504638672,58.0,14815.2724609375,-0.0,352.6473388671875,1.0,283.1499938964844,285.3387756347656,291.04119873046875,292.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18188.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454980134963989,1.0,0.0,0.0,1.613576889038086,1.6135835647583008,1.737291626113802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.655029296875,0.0,169.34942626953125,1895.4371337890625,0.0,668.0784301757812,0.4321584403514862,1.0,0.0,3.0,1.0,0.0
12211740,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.9990000128746032,0.4735617637634277,0.329399973154068,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.7358105778694153,0.1445054709911346,0.137546882033348,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8510984182357788,0.2262548357248306,0.1587312519550323,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.6983426809310913,0.1229547560214996,0.1172257289290428,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.7097376585006714,0.1286157816648483,0.5822146534919739,284.8939514160156,284.95001220703125,295.2387084960937,288.0257873535156,295.2359313964844,297.44207763671875,285.89764404296875,1.0,0.3100518882274627,1.0,1.0,0.0,1.0,-1.5904033184051514,1.5904011726379397,2.067511331915739e-06,1.2225791215896606,0.6660441160202026,0.6660441160202026,0.0,49.48233413696289,58.0,15000.6630859375,-0.0,363.36138916015625,1.0,283.1499938964844,285.3716735839844,291.0462646484375,292.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,18136.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488651990890503,1.0,0.0,0.0,1.6095460653305054,1.6095526218414309,1.728622720520434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.69482421875,0.0,168.2101593017578,1895.4371337890625,0.0,681.88134765625,0.4312182962894439,1.0,0.0,3.0,1.0,0.0
12211800,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,0.4749736785888672,0.3305211663246155,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.7357497215270996,0.1449643969535827,0.1379781663417816,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.8505604863166809,0.2265831530094146,0.1589598357677459,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.6983228325843811,0.1233683452010154,0.1176153272390365,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.7094348073005676,0.1288970112800598,0.583474338054657,284.9033203125,284.95001220703125,295.2545166015625,288.02618408203125,295.2517395019531,297.4452514648437,285.9070129394531,1.0,0.3109113276004791,1.0,1.0,0.0,1.0,-1.5945210456848145,1.5945188999176023,2.0776355995622e-06,1.2258368730545044,0.6660318970680237,0.6660318970680237,0.0,49.78321838378906,61.0,15049.7783203125,-0.0,366.3128051757813,1.0,283.1499938964844,285.37994384765625,291.0475158691406,292.1119689941406,293.1499938964844,293.1499938964844,283.1499938964844,18123.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497853755950928,1.0,0.0,0.0,1.608818292617798,1.6088248491287231,1.7270598107188564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.07470703125,0.0,167.99192810058594,1895.4371337890625,0.0,685.7023315429688,0.4310391843318939,1.0,0.0,3.0,1.0,0.0
12211860,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.9990000128746032,0.4819506406784057,0.3367046415805816,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.7352735996246338,0.147389069199562,0.1402656584978103,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.8475893139839172,0.2283279001712799,0.1601802408695221,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.698046088218689,0.1255525648593902,0.1196819543838501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.7077150940895081,0.1304050534963607,0.5902712941169739,284.9508361816406,284.95001220703125,295.33319091796875,288.02886962890625,295.3304748535156,297.459716796875,285.9545593261719,1.0,0.3155800104141235,1.0,1.0,0.0,1.0,-1.6167964935302734,1.6167943477630615,2.1329481114662485e-06,1.243458867073059,0.6663610339164734,0.6663610339164734,0.0,51.45182037353516,64.0,15310.6767578125,0.0,382.625732421875,1.0,283.1499938964844,285.4214172363281,291.0536804199219,292.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18054.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547683835029602,1.0,0.0,0.0,1.606903910636902,1.6069104671478271,1.722952163163427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.66455078125,0.0,167.3091583251953,1895.4371337890625,0.0,706.7633666992188,0.430489718914032,1.0,0.0,3.0,1.0,0.0
12211920,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.9990000128746032,0.4819506406784057,0.3367046415805816,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.7352735996246338,0.147389069199562,0.1402656584978103,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.8475893139839172,0.2283279001712799,0.1601802408695221,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.698046088218689,0.1255525648593902,0.1196819543838501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.7077150940895081,0.1304050534963607,0.5902712941169739,284.9508361816406,284.95001220703125,295.33319091796875,288.02886962890625,295.3304748535156,297.459716796875,285.9545593261719,1.0,0.3155800104141235,1.0,1.0,0.0,1.0,-1.6167964935302734,1.6167943477630615,2.1329481114662485e-06,1.243458867073059,0.6663610339164734,0.6663610339164734,0.0,51.45182037353516,64.0,15310.6767578125,0.0,382.625732421875,1.0,283.1499938964844,285.4214172363281,291.0536804199219,292.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18054.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547683835029602,1.0,0.0,0.0,1.606903910636902,1.6069104671478271,1.722952163163427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.66455078125,0.0,167.3091583251953,1895.4371337890625,0.0,706.7633666992188,0.430489718914032,1.0,0.0,3.0,1.0,0.0
12211980,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9990000128746032,0.4887941181659698,0.3436818718910217,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.7346119284629822,0.1500163376331329,0.1427558958530426,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8443016409873962,0.2302331924438476,0.1615203022956848,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.6975730657577515,0.1279152631759643,0.1219290494918823,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7057765126228333,0.1320680975914001,0.5978183150291443,284.9989929199219,284.95001220703125,295.4111633300781,288.0326843261719,295.40850830078125,297.47186279296875,286.0027160644531,1.0,0.3207808136940002,1.0,1.0,0.0,1.0,-1.6415293216705322,1.6415270566940308,2.195433353335829e-06,1.263016939163208,0.6673397421836853,0.6673397421836853,0.0,53.36244201660156,67.0,15594.787109375,0.0,401.3713989257813,1.0,283.1499938964844,285.4623413085937,291.0600280761719,292.1557312011719,293.1499938964844,293.1499938964844,283.1499938964844,17984.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560255765914917,1.0,0.0,0.0,1.6078921556472778,1.6078987121582031,1.7250719963612937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.38818359375,0.0,167.313720703125,1895.4371337890625,0.0,730.691650390625,0.4305250644683838,1.0,0.0,3.0,1.0,0.0
12212040,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9990000128746032,0.4887941181659698,0.3436818718910217,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.7346119284629822,0.1500163376331329,0.1427558958530426,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8443016409873962,0.2302331924438476,0.1615203022956848,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.6975730657577515,0.1279152631759643,0.1219290494918823,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7057765126228333,0.1320680975914001,0.5978183150291443,284.9989929199219,284.95001220703125,295.4111633300781,288.0326843261719,295.40850830078125,297.47186279296875,286.0027160644531,1.0,0.3207808136940002,1.0,1.0,0.0,1.0,-1.6415293216705322,1.6415270566940308,2.195433353335829e-06,1.263016939163208,0.6673397421836853,0.6673397421836853,0.0,53.36244201660156,67.0,15594.787109375,0.0,401.3713989257813,1.0,283.1499938964844,285.4623413085937,291.0600280761719,292.1557312011719,293.1499938964844,293.1499938964844,283.1499938964844,17984.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560255765914917,1.0,0.0,0.0,1.6078921556472778,1.6078987121582031,1.7250719963612937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.38818359375,0.0,167.313720703125,1895.4371337890625,0.0,730.691650390625,0.4305250644683838,1.0,0.0,3.0,1.0,0.0
12212100,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.9990000128746032,0.4921702742576599,0.3474018573760986,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.7342511415481567,0.1514012664556503,0.1440717577934265,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8425968289375305,0.2312420457601547,0.1622318923473358,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.6973031759262085,0.1291584223508834,0.1231145709753036,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.7047712206840515,0.1329531520605087,0.6018479466438293,285.0231018066406,284.95001220703125,295.44989013671875,288.03497314453125,295.447265625,297.4772033691406,286.0267639160156,1.0,0.3235483467578888,1.0,1.0,0.0,1.0,-1.6546906232833862,1.6546883583068848,2.2291424102149904e-06,1.2734198570251465,0.668070375919342,0.668070375919342,0.0,54.39608383178711,67.0,15744.708984375,0.0,411.6001281738281,1.0,283.1499938964844,285.482421875,291.0633850097656,292.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17949.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631511807441711,1.0,0.0,0.0,1.6094754934310913,1.6094820499420166,1.728471090700623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.673828125,0.0,167.57501220703125,1895.4371337890625,0.0,743.6344604492188,0.4307633638381958,1.0,0.0,3.0,1.0,0.0
12212160,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.9990000128746032,0.4955192804336548,0.3512440621852875,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.7338888645172119,0.1528316587209701,0.1454325318336486,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.84087735414505,0.232286661863327,0.1629697233438491,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.6970300078392029,0.1304406374692917,0.1243389695882797,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.7037627100944519,0.1338720768690109,0.6060382127761841,285.047119140625,284.95001220703125,295.4884338378906,288.0375671386719,295.48583984375,297.48211669921875,286.0507507324219,1.0,0.3264120221138,1.0,1.0,0.0,1.0,-1.668323636054993,1.6683213710784912,2.264394424855709e-06,1.2841914892196655,0.6689596772193909,0.6689596772193909,0.0,55.4758186340332,70.0,15899.4921875,0.0,422.3738403320313,1.0,283.1499938964844,285.50213623046875,291.0669250488281,292.1801147460937,293.1499938964844,293.1499938964844,283.1499938964844,17913.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661356449127197,1.0,0.0,0.0,1.6117805242538452,1.6117870807647705,1.733425563088531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.23974609375,0.0,168.0092010498047,1895.4371337890625,0.0,757.2088623046875,0.4311485290527344,1.0,0.0,3.0,1.0,0.0
12212220,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.9990000128746032,0.499602347612381,0.3561042249202728,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.7334585785865784,0.1546507477760315,0.1471649706363678,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.838766872882843,0.2336182296276092,0.1639114916324615,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.6967074871063232,0.1320684850215912,0.1258953660726547,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7025383710861206,0.1350467056035995,0.6114017367362976,285.0764465332031,284.95001220703125,295.5355834960937,288.0411071777344,295.5330505371094,297.48760986328125,286.0800170898437,1.0,0.3300500512123108,1.0,1.0,0.0,1.0,-1.6856775283813477,1.6856752634048462,2.3097600205801427e-06,1.2978968620300293,0.6702685952186584,0.6702685952186584,0.0,56.86040115356445,70.0,16096.1015625,0.0,436.34381103515625,1.0,283.1499938964844,285.5258178710937,291.071533203125,292.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,17870.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699185729026794,1.0,0.0,0.0,1.6156001091003418,1.615606665611267,1.741650947906237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.9208984375,0.0,168.7812042236328,1895.4371337890625,0.0,774.7596435546875,0.4318234622478485,1.0,0.0,3.0,1.0,0.0
12212280,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.9990000128746032,0.5021455883979797,0.3592150211334228,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.7332046627998352,0.1558248102664947,0.1482840478420257,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8374550938606262,0.2344792336225509,0.1645209789276123,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.6965204477310181,0.1331174820661544,0.1268992125988006,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7017878890037537,0.1358080208301544,0.6148810982704163,285.0946655273437,284.95001220703125,295.5650329589844,288.04351806640625,295.5625305175781,297.4908142089844,286.0981750488281,1.0,0.3323910236358642,1.0,1.0,0.0,1.0,-1.696869969367981,1.6968677043914795,2.339310867682798e-06,1.3067322969436646,0.671209454536438,0.671209454536438,0.0,57.75812911987305,73.0,16222.8037109375,0.0,445.50335693359375,1.0,283.1499938964844,285.5403137207031,291.0745544433594,292.20635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17843.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723515748977661,1.0,0.0,0.0,1.6185460090637207,1.6185526847839355,1.748008457980177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.203125,0.0,169.3997802734375,1895.4371337890625,0.0,786.2542724609375,0.4323596358299255,1.0,0.0,3.0,1.0,0.0
12212340,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14178466796875,0.9990000128746032,0.5086934566497803,0.3674480319023132,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.7326353192329407,0.1589874029159546,0.1513010710477829,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.8341356515884399,0.2368032336235046,0.1661677062511444,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.6961234211921692,0.1359366476535797,0.1295996308326721,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.6999411582946777,0.1378693282604217,0.6243102550506592,285.1412048339844,284.95001220703125,295.6409912109375,288.05047607421875,295.6385498046875,297.4982604980469,286.14459228515625,1.0,0.3386496901512146,1.0,1.0,0.0,1.0,-1.7269175052642822,1.7269151210784912,2.419775000817026e-06,1.3304359912872314,0.6740724444389343,0.6740724444389343,0.0,60.179969787597656,76.0,16563.1171875,0.0,470.6593322753906,1.0,283.1499938964844,285.57647705078125,291.0830383300781,292.2344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17773.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788677930831909,1.0,0.0,0.0,1.6281368732452393,1.628143548965454,1.7687858644421794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.24169921875,0.0,171.48838806152344,1895.4371337890625,0.0,817.8511352539062,0.4341525137424469,1.0,0.0,3.0,1.0,0.0
12212400,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14178466796875,0.9990000128746032,0.5086934566497803,0.3674480319023132,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.7326353192329407,0.1589874029159546,0.1513010710477829,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.8341356515884399,0.2368032336235046,0.1661677062511444,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.6961234211921692,0.1359366476535797,0.1295996308326721,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.6999411582946777,0.1378693282604217,0.6243102550506592,285.1412048339844,284.95001220703125,295.6409912109375,288.05047607421875,295.6385498046875,297.4982604980469,286.14459228515625,1.0,0.3386496901512146,1.0,1.0,0.0,1.0,-1.7269175052642822,1.7269151210784912,2.419775000817026e-06,1.3304359912872314,0.6740724444389343,0.6740724444389343,0.0,60.179969787597656,76.0,16563.1171875,0.0,470.6593322753906,1.0,283.1499938964844,285.57647705078125,291.0830383300781,292.2344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17773.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788677930831909,1.0,0.0,0.0,1.6281368732452393,1.628143548965454,1.7687858644421794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.24169921875,0.0,171.48838806152344,1895.4371337890625,0.0,817.8511352539062,0.4341525137424469,1.0,0.0,3.0,1.0,0.0
12212460,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.9990000128746032,0.5151813626289368,0.3758284449577331,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7322338223457336,0.1623134464025497,0.1544768959283828,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.8309860229492188,0.2392529249191284,0.1679051220417022,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.6958942413330078,0.1388913094997406,0.13243268430233,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.6982861757278442,0.1400516331195831,0.6343008279800415,285.1864624023437,284.95001220703125,295.71630859375,288.0584411621094,295.71392822265625,297.5048217773437,286.189697265625,1.0,0.3451351523399353,1.0,1.0,0.0,1.0,-1.758275270462036,1.7582727670669556,2.505500333427335e-06,1.3551472425460815,0.6775339841842651,0.6775339841842651,0.0,62.717411041259766,79.0,16919.27734375,0.0,497.7779235839844,1.0,283.1499938964844,285.6103820800781,291.0923767089844,292.26446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17704.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856565833091736,1.0,0.0,0.0,1.6405048370361328,1.6405115127563477,1.7957606246454818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.3173828125,0.0,174.2841033935547,1895.4371337890625,0.0,852.0550537109375,0.4365222752094269,1.0,0.0,3.0,1.0,0.0
12212520,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.9990000128746032,0.5151813626289368,0.3758284449577331,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7322338223457336,0.1623134464025497,0.1544768959283828,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.8309860229492188,0.2392529249191284,0.1679051220417022,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.6958942413330078,0.1388913094997406,0.13243268430233,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.6982861757278442,0.1400516331195831,0.6343008279800415,285.1864624023437,284.95001220703125,295.71630859375,288.0584411621094,295.71392822265625,297.5048217773437,286.189697265625,1.0,0.3451351523399353,1.0,1.0,0.0,1.0,-1.758275270462036,1.7582727670669556,2.505500333427335e-06,1.3551472425460815,0.6775339841842651,0.6775339841842651,0.0,62.717411041259766,79.0,16919.27734375,0.0,497.7779235839844,1.0,283.1499938964844,285.6103820800781,291.0923767089844,292.26446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17704.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856565833091736,1.0,0.0,0.0,1.6405048370361328,1.6405115127563477,1.7957606246454818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.3173828125,0.0,174.2841033935547,1895.4371337890625,0.0,852.0550537109375,0.4365222752094269,1.0,0.0,3.0,1.0,0.0
12212580,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9990000128746032,0.5216276049613953,0.3842569589614868,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293395996094,0.7320351600646973,0.1657941192388534,0.1578022986650467,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.8280519247055054,0.2418209016323089,0.1697273552417755,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.6958693861961365,0.1419726908206939,0.1353890895843505,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.6968671679496765,0.1423490494489669,0.64482182264328,285.23016357421875,284.95001220703125,295.791015625,288.0673522949219,295.7886962890625,297.5107116699219,286.23321533203125,1.0,0.3517985641956329,1.0,1.0,0.0,1.0,-1.79075825214386,1.7907556295394895,2.596181502667605e-06,1.3807166814804075,0.681565523147583,0.681565523147583,0.0,65.34768676757812,82.0,17290.025390625,0.0,526.7872924804688,1.0,283.1499938964844,285.64190673828125,291.1024780273437,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,17637.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926812291145325,1.0,0.0,0.0,1.6555348634719849,1.6555416584014893,1.828816209581419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.37744140625,0.0,177.7848663330078,1895.4371337890625,0.0,888.8668823242188,0.4394506812095642,1.0,0.0,3.0,1.0,0.0
12212640,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9990000128746032,0.5216276049613953,0.3842569589614868,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293395996094,0.7320351600646973,0.1657941192388534,0.1578022986650467,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.8280519247055054,0.2418209016323089,0.1697273552417755,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.6958693861961365,0.1419726908206939,0.1353890895843505,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.6968671679496765,0.1423490494489669,0.64482182264328,285.23016357421875,284.95001220703125,295.791015625,288.0673522949219,295.7886962890625,297.5107116699219,286.23321533203125,1.0,0.3517985641956329,1.0,1.0,0.0,1.0,-1.79075825214386,1.7907556295394895,2.596181502667605e-06,1.3807166814804075,0.681565523147583,0.681565523147583,0.0,65.34768676757812,82.0,17290.025390625,0.0,526.7872924804688,1.0,283.1499938964844,285.64190673828125,291.1024780273437,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,17637.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926812291145325,1.0,0.0,0.0,1.6555348634719849,1.6555416584014893,1.828816209581419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.37744140625,0.0,177.7848663330078,1895.4371337890625,0.0,888.8668823242188,0.4394506812095642,1.0,0.0,3.0,1.0,0.0
