time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212700,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.9990000128746032,0.5248398184776306,0.3884668350219726,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.7320178747177124,0.167590394616127,0.1595189571380615,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.826673686504364,0.2431476265192031,0.1706690043210983,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502746582031,0.6959399580955505,0.1435588598251342,0.1369114369153976,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502746582031,0.6962544322013855,0.143539696931839,0.6502747535705566,285.2514038085937,284.95001220703125,295.828125,288.0721740722656,295.8258361816406,297.51348876953125,286.2543640136719,1.0,0.3551859259605407,1.0,1.0,0.0,1.0,-1.807379961013794,1.807377338409424,2.643320158313145e-06,1.3937890529632568,0.6837886571884155,0.6837886571884155,0.0,66.69224548339844,82.0,17480.609375,0.0,541.9904174804688,1.0,283.1499938964844,285.6567687988281,291.1078186035156,292.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,17605.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962727665901184,1.0,0.0,0.0,1.6640218496322632,1.6640286445617676,1.8476148966328765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.26708984375,0.0,179.80255126953125,1895.4371337890625,0.0,908.259033203125,0.4411206543445587,1.0,0.0,3.0,1.0,0.0
12212760,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.9990000128746032,0.5280469059944153,0.392662912607193,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.7320588827133179,0.1694241464138031,0.161271333694458,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.8253583312034607,0.2445025146007537,0.1716306209564209,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.6960690021514893,0.1451746672391891,0.138462483882904,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.6957101821899414,0.1447581648826599,0.6558546423912048,285.2721862792969,284.95001220703125,295.8651123046875,288.07720947265625,295.86285400390625,297.5161437988281,286.27508544921875,1.0,0.3586056232452392,1.0,1.0,0.0,1.0,-1.8242393732070925,1.8242366313934328,2.691640247576288e-06,1.4070404767990112,0.6861487030982971,0.6861487030982971,0.0,68.05374908447266,85.0,17674.583984375,0.0,557.6567993164062,1.0,283.1499938964844,285.67095947265625,291.11334228515625,292.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,17572.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999135971069336,1.0,0.0,0.0,1.6731529235839844,1.6731597185134888,1.867947645450841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.39404296875,0.0,182.003158569336,1895.4371337890625,0.0,928.3189086914062,0.4429279267787933,1.0,0.0,3.0,1.0,0.0
12212820,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.9990000128746032,0.5344529151916504,0.4009871482849121,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3117370605469,0.7323161363601685,0.1731987446546554,0.1648779958486557,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31231689453125,0.8229187726974487,0.2472912222146988,0.1736097931861877,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.6964987516403198,0.1484880745410919,0.1416435539722442,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.6948271989822388,0.1472734063863754,0.6673712134361267,285.3124694824219,284.95001220703125,295.9386291503906,288.0879211425781,295.9364318847656,297.52130126953125,286.315185546875,1.0,0.3655243515968323,1.0,1.0,0.0,1.0,-1.8585901260375977,1.858587384223938,2.7916653380088974e-06,1.434015154838562,0.691251814365387,0.691251814365387,0.0,70.81969451904297,88.0,18072.013671875,0.0,590.3465576171875,1.0,283.1499938964844,285.697509765625,291.1249389648437,292.3641357421875,293.1499938964844,293.1499938964844,283.1499938964844,17509.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073201894760132,1.0,0.0,0.0,1.6932190656661987,1.6932258605957031,1.9130207817852362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.330078125,0.0,186.93878173828125,1895.4371337890625,0.0,970.3217163085938,0.4469305276870727,1.0,0.0,3.0,1.0,0.0
12212880,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.9990000128746032,0.5344529151916504,0.4009871482849121,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3117370605469,0.7323161363601685,0.1731987446546554,0.1648779958486557,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31231689453125,0.8229187726974487,0.2472912222146988,0.1736097931861877,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.6964987516403198,0.1484880745410919,0.1416435539722442,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.6948271989822388,0.1472734063863754,0.6673712134361267,285.3124694824219,284.95001220703125,295.9386291503906,288.0879211425781,295.9364318847656,297.52130126953125,286.315185546875,1.0,0.3655243515968323,1.0,1.0,0.0,1.0,-1.8585901260375977,1.858587384223938,2.7916653380088974e-06,1.434015154838562,0.691251814365387,0.691251814365387,0.0,70.81969451904297,88.0,18072.013671875,0.0,590.3465576171875,1.0,283.1499938964844,285.697509765625,291.1249389648437,292.3641357421875,293.1499938964844,293.1499938964844,283.1499938964844,17509.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073201894760132,1.0,0.0,0.0,1.6932190656661987,1.6932258605957031,1.9130207817852362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.330078125,0.0,186.93878173828125,1895.4371337890625,0.0,970.3217163085938,0.4469305276870727,1.0,0.0,3.0,1.0,0.0
12212940,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468322753906,0.9990000128746032,0.5400878190994263,0.4082111716270447,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.7327420711517334,0.176639512181282,0.1681652218103408,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.8209871053695679,0.2498302459716797,0.1754119843244552,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.6970729231834412,0.1514962315559387,0.1445301622152328,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.6942822933197021,0.149573341012001,0.6778980493545532,285.3464050292969,284.95001220703125,296.0028381347656,288.0980224609375,296.0007019042969,297.5256652832031,286.3489990234375,1.0,0.3716894388198852,1.0,1.0,0.0,1.0,-1.889482498168945,1.889479637145996,2.883410843423917e-06,1.4582455158233645,0.6961622834205627,0.6961622834205627,0.0,73.29385375976562,88.0,18432.080078125,0.0,620.6220703125,1.0,283.1499938964844,285.7188415527344,291.1357421875,292.39599609375,293.1499938964844,293.1499938964844,283.1499938964844,17455.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139672994613647,1.0,0.0,0.0,1.7128552198410034,1.712862253189087,1.957648549932856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.5078125,0.0,191.89463806152344,1895.4371337890625,0.0,1009.3173217773438,0.4508819878101349,1.0,0.0,3.0,1.0,0.0
12213000,297.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.9990000128746032,0.5408564805984497,0.4091874957084656,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.7328143119812012,0.1771169006824493,0.1686212718486786,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.8207389712333679,0.250182032585144,0.1756616979837417,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3500061035156,0.6971654891967773,0.1519130021333694,0.1449299901723861,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499755859375,0.6942245364189148,0.1498929858207702,0.6793605089187622,285.3509216308594,284.95001220703125,296.0115661621094,288.0994567871094,296.0094299316406,297.5262451171875,286.353515625,1.0,0.372534692287445,1.0,1.0,0.0,1.0,-1.8937385082244875,1.893735647201538,2.896182877520914e-06,1.4615817070007324,0.6968604326248169,0.6968604326248169,0.0,73.6336669921875,91.0,18481.88671875,0.0,624.8585815429688,1.0,283.1499938964844,285.7216186523437,291.1372375488281,292.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,17448.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614881694316864,1.0,0.0,0.0,1.715667486190796,1.7156745195388794,1.9640820880795218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.17578125,0.0,192.6142120361328,1895.4371337890625,0.0,1014.776123046875,0.4514502882957458,1.0,0.0,3.0,1.0,0.0
12213060,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.9990000128746032,0.547268271446228,0.4172298908233642,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870544433594,0.7335494160652161,0.181172639131546,0.1724951714277267,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.818814218044281,0.2531650066375732,0.1777788549661636,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.6980725526809692,0.1554480642080307,0.1483206152915954,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.6938994526863098,0.1526128649711609,0.6918020248413086,285.3876647949219,284.95001220703125,296.083984375,288.11181640625,296.0818786621094,297.53106689453125,286.3900756835937,1.0,0.3796169459819793,1.0,1.0,0.0,1.0,-1.929601669311524,1.929598689079285,3.005066673722468e-06,1.489673733711243,0.702945351600647,0.702945351600647,0.0,76.48468780517578,94.0,18903.53515625,0.0,661.1825561523438,1.0,283.1499938964844,285.74334716796875,291.1502380371094,292.4380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17389.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225732564926147,1.0,0.0,0.0,1.740356206893921,1.7403632402420044,2.0210156037592242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.9072265625,0.0,199.03504943847656,1895.4371337890625,0.0,1061.5791015625,0.4564628005027771,1.0,0.0,3.0,1.0,0.0
12213120,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.9990000128746032,0.547268271446228,0.4172298908233642,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870544433594,0.7335494160652161,0.181172639131546,0.1724951714277267,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.818814218044281,0.2531650066375732,0.1777788549661636,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.6980725526809692,0.1554480642080307,0.1483206152915954,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.6938994526863098,0.1526128649711609,0.6918020248413086,285.3876647949219,284.95001220703125,296.083984375,288.11181640625,296.0818786621094,297.53106689453125,286.3900756835937,1.0,0.3796169459819793,1.0,1.0,0.0,1.0,-1.929601669311524,1.929598689079285,3.005066673722468e-06,1.489673733711243,0.702945351600647,0.702945351600647,0.0,76.48468780517578,94.0,18903.53515625,0.0,661.1825561523438,1.0,283.1499938964844,285.74334716796875,291.1502380371094,292.4380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17389.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225732564926147,1.0,0.0,0.0,1.740356206893921,1.7403632402420044,2.0210156037592242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.9072265625,0.0,199.03504943847656,1895.4371337890625,0.0,1061.5791015625,0.4564628005027771,1.0,0.0,3.0,1.0,0.0
12213180,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.9990000128746032,0.5536973476409912,0.4250913560390472,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.7345144152641296,0.1853616684675216,0.1764952689409256,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.8171422481536865,0.2562385499477386,0.1799587607383728,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.6992133259773254,0.1590897291898727,0.1518123000860214,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.693844199180603,0.1554295420646667,0.7046792507171631,285.4226989746094,284.95001220703125,296.1558532714844,288.1249084472656,296.15380859375,297.53582763671875,286.4249572753906,1.0,0.3867573142051697,1.0,1.0,0.0,1.0,-1.966120243072509,1.9661171436309808,3.1182401016849326e-06,1.518243670463562,0.7094846367835999,0.7094846367835999,0.0,79.36434173583984,97.0,19336.48046875,0.0,699.3267822265625,1.0,283.1499938964844,285.7628173828125,291.1639099121094,292.4770812988281,293.1499938964844,293.1499938964844,283.1499938964844,17332.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303770542144775,1.0,0.0,0.0,1.7671698331832886,1.7671769857406616,2.0837708802901042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.50927734375,0.0,206.21617126464844,1895.4371337890625,0.0,1110.6470947265625,0.461948812007904,1.0,0.0,3.0,1.0,0.0
12213240,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.9990000128746032,0.5536973476409912,0.4250913560390472,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.7345144152641296,0.1853616684675216,0.1764952689409256,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.8171422481536865,0.2562385499477386,0.1799587607383728,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.6992133259773254,0.1590897291898727,0.1518123000860214,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.693844199180603,0.1554295420646667,0.7046792507171631,285.4226989746094,284.95001220703125,296.1558532714844,288.1249084472656,296.15380859375,297.53582763671875,286.4249572753906,1.0,0.3867573142051697,1.0,1.0,0.0,1.0,-1.966120243072509,1.9661171436309808,3.1182401016849326e-06,1.518243670463562,0.7094846367835999,0.7094846367835999,0.0,79.36434173583984,97.0,19336.48046875,0.0,699.3267822265625,1.0,283.1499938964844,285.7628173828125,291.1639099121094,292.4770812988281,293.1499938964844,293.1499938964844,283.1499938964844,17332.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303770542144775,1.0,0.0,0.0,1.7671698331832886,1.7671769857406616,2.0837708802901042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.50927734375,0.0,206.21617126464844,1895.4371337890625,0.0,1110.6470947265625,0.461948812007904,1.0,0.0,3.0,1.0,0.0
12213300,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43994140625,0.9990000128746032,0.5569211840629578,0.4289475679397583,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43902587890625,0.7350829839706421,0.1875064671039581,0.178542822599411,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.816402018070221,0.2578098177909851,0.1810726523399353,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388122558594,0.6998705863952637,0.160950556397438,0.1535960137844085,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4387512207031,0.693916916847229,0.1568742543458938,0.7112811207771301,285.4395751953125,284.95001220703125,296.19158935546875,288.1317138671875,296.1896057128906,297.5382080078125,286.4417724609375,1.0,0.3903467059135437,1.0,1.0,0.0,1.0,-1.9846172332763672,1.9846141338348389,3.176440031893435e-06,1.5327017307281494,0.7129237651824951,0.7129237651824951,0.0,80.81256103515625,97.0,19557.154296875,0.0,719.0921020507812,1.0,283.1499938964844,285.7717590332031,291.1709899902344,292.4971008300781,293.1499938964844,293.1499938964844,283.1499938964844,17305.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343185305595398,1.0,0.0,0.0,1.7813640832901,1.7813713550567627,2.117379835908651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.63818359375,0.0,210.1046905517578,1895.4371337890625,0.0,1136.019287109375,0.4648689031600952,1.0,0.0,3.0,1.0,0.0
12213360,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564514160156,0.9990000128746032,0.5601518154144287,0.4327554702758789,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.7357022762298584,0.1896815001964569,0.1806189119815826,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8157209157943726,0.2594019472599029,0.1822009831666946,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4553527832031,0.7005784511566162,0.1628353595733642,0.1554023176431656,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.6940494775772095,0.1583408117294311,0.7179806232452393,285.4560852050781,284.95001220703125,296.22723388671875,288.1387023925781,296.2252502441406,297.54058837890625,286.4582214355469,1.0,0.3939462304115295,1.0,1.0,0.0,1.0,-2.0032529830932617,2.0032496452331543,3.2356654173781862e-06,1.547258973121643,0.7164638042449951,0.7164638042449951,0.0,82.26591491699219,100.0,19780.392578125,0.0,739.3143920898438,1.0,283.1499938964844,285.7801818847656,291.1781921386719,292.51739501953125,293.1499938964844,293.1499938964844,283.1499938964844,17278.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382803916931152,1.0,0.0,0.0,1.796020269393921,1.7960275411605835,2.152364686480724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.97265625,0.0,214.18231201171875,1895.4371337890625,0.0,1161.9132080078125,0.4678943753242492,1.0,0.0,3.0,1.0,0.0
12213420,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48834228515625,0.9990000128746032,0.5666380524635315,0.4402154684066772,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.7370966076850891,0.1941249072551727,0.1848589330911636,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878845214844,0.8145396709442139,0.262650579214096,0.1845022290945053,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.7021483182907104,0.1666785329580307,0.1590843051671981,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872741699219,0.6944966316223145,0.1613412052392959,0.7316804528236389,285.4880065917969,284.95001220703125,296.298095703125,288.1531677246094,296.296142578125,297.5453491210937,286.4900207519531,1.0,0.4011738896369934,1.0,1.0,0.0,1.0,-2.0409419536590576,2.04093861579895,3.3572375741641736e-06,1.5766746997833252,0.723852813243866,0.723852813243866,0.0,85.18445587158203,103.0,20234.640625,0.0,781.15576171875,1.0,283.1499938964844,285.795654296875,291.1930847167969,292.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,17227.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462634801864624,1.0,0.0,0.0,1.826733350753784,1.8267408609390257,2.2266077337462775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.26953125,0.0,222.9347076416016,1895.4371337890625,0.0,1215.2496337890625,0.474266767501831,1.0,0.0,3.0,1.0,0.0
12213480,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48834228515625,0.9990000128746032,0.5666380524635315,0.4402154684066772,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.7370966076850891,0.1941249072551727,0.1848589330911636,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878845214844,0.8145396709442139,0.262650579214096,0.1845022290945053,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.7021483182907104,0.1666785329580307,0.1590843051671981,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872741699219,0.6944966316223145,0.1613412052392959,0.7316804528236389,285.4880065917969,284.95001220703125,296.298095703125,288.1531677246094,296.296142578125,297.5453491210937,286.4900207519531,1.0,0.4011738896369934,1.0,1.0,0.0,1.0,-2.0409419536590576,2.04093861579895,3.3572375741641736e-06,1.5766746997833252,0.723852813243866,0.723852813243866,0.0,85.18445587158203,103.0,20234.640625,0.0,781.15576171875,1.0,283.1499938964844,285.795654296875,291.1930847167969,292.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,17227.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462634801864624,1.0,0.0,0.0,1.826733350753784,1.8267408609390257,2.2266077337462775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.26953125,0.0,222.9347076416016,1895.4371337890625,0.0,1215.2496337890625,0.474266767501831,1.0,0.0,3.0,1.0,0.0
12213540,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188293457031,0.9990000128746032,0.5731625556945801,0.4474645555019378,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.7386894226074219,0.1986900568008422,0.1892134249210357,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.8135921359062195,0.2659830451011657,0.1868614107370376,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51788330078125,0.7039110660552979,0.1706171333789825,0.1628560423851013,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.517822265625,0.6951741576194763,0.1644290685653686,0.7457703351974487,285.5185241699219,284.95001220703125,296.36846923828125,288.1682434082031,296.3666076660156,297.5501403808594,286.5204467773437,1.0,0.4084352850914001,1.0,1.0,0.0,1.0,-2.0791614055633545,2.079157829284668,3.4829631658794824e-06,1.606471061706543,0.7316414713859558,0.7316414713859558,0.0,88.11566925048828,106.0,20698.962890625,0.0,824.8870849609375,1.0,283.1499938964844,285.8092956542969,291.20849609375,292.60162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17178.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543164849281311,1.0,0.0,0.0,1.8592230081558228,1.859230637550354,2.3065155119184053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.392578125,0.0,232.5007781982422,1895.4371337890625,0.0,1270.5791015625,0.4810513257980346,1.0,0.0,3.0,1.0,0.0
12213600,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188293457031,0.9990000128746032,0.5731625556945801,0.4474645555019378,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.7386894226074219,0.1986900568008422,0.1892134249210357,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.8135921359062195,0.2659830451011657,0.1868614107370376,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51788330078125,0.7039110660552979,0.1706171333789825,0.1628560423851013,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.517822265625,0.6951741576194763,0.1644290685653686,0.7457703351974487,285.5185241699219,284.95001220703125,296.36846923828125,288.1682434082031,296.3666076660156,297.5501403808594,286.5204467773437,1.0,0.4084352850914001,1.0,1.0,0.0,1.0,-2.0791614055633545,2.079157829284668,3.4829631658794824e-06,1.606471061706543,0.7316414713859558,0.7316414713859558,0.0,88.11566925048828,106.0,20698.962890625,0.0,824.8870849609375,1.0,283.1499938964844,285.8092956542969,291.20849609375,292.60162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17178.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543164849281311,1.0,0.0,0.0,1.8592230081558228,1.859230637550354,2.3065155119184053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.392578125,0.0,232.5007781982422,1895.4371337890625,0.0,1270.5791015625,0.4810513257980346,1.0,0.0,3.0,1.0,0.0
12213660,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.9990000128746032,0.5797308087348938,0.4545015096664428,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473937988281,0.7404676079750061,0.2033718377351761,0.1936772763729095,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54766845703125,0.8128674030303955,0.269396036863327,0.1892760396003723,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.7058491706848145,0.1746467500925064,0.1667131036520004,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5471496582031,0.6960651874542236,0.1676005870103836,0.7602320909500122,285.5477905273437,284.95001220703125,296.4384155273437,288.1838684082031,296.43658447265625,297.5550231933594,286.54962158203125,1.0,0.4157251715660095,1.0,1.0,0.0,1.0,-2.11787486076355,2.117871284484864,3.612821274145972e-06,1.6366212368011477,0.739809513092041,0.739809513092041,0.0,91.05640411376952,109.0,21172.89453125,0.0,870.5360717773438,1.0,283.1499938964844,285.8214111328125,291.22442626953125,292.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17132.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662424623966217,1.0,0.0,0.0,1.893340229988098,1.893347978591919,2.391942359736277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.3203125,0.0,242.88912963867188,1895.4371337890625,0.0,1327.7791748046875,0.4882193803787231,1.0,0.0,3.0,1.0,0.0
12213720,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.9990000128746032,0.5797308087348938,0.4545015096664428,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473937988281,0.7404676079750061,0.2033718377351761,0.1936772763729095,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54766845703125,0.8128674030303955,0.269396036863327,0.1892760396003723,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.7058491706848145,0.1746467500925064,0.1667131036520004,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5471496582031,0.6960651874542236,0.1676005870103836,0.7602320909500122,285.5477905273437,284.95001220703125,296.4384155273437,288.1838684082031,296.43658447265625,297.5550231933594,286.54962158203125,1.0,0.4157251715660095,1.0,1.0,0.0,1.0,-2.11787486076355,2.117871284484864,3.612821274145972e-06,1.6366212368011477,0.739809513092041,0.739809513092041,0.0,91.05640411376952,109.0,21172.89453125,0.0,870.5360717773438,1.0,283.1499938964844,285.8214111328125,291.22442626953125,292.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17132.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662424623966217,1.0,0.0,0.0,1.893340229988098,1.893347978591919,2.391942359736277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.3203125,0.0,242.88912963867188,1895.4371337890625,0.0,1327.7791748046875,0.4882193803787231,1.0,0.0,3.0,1.0,0.0
12213780,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.9990000128746032,0.5863483548164368,0.4613253474235534,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755615234375,0.7424229383468628,0.2081681340932846,0.1982482373714447,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758056640625,0.8123565316200256,0.2728878259658813,0.1917448192834854,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.7079492807388306,0.1787651032209396,0.1706531345844268,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753173828125,0.6971567869186401,0.1708537936210632,0.7750563025474548,285.5759582519531,284.95001220703125,296.5079040527344,288.2000427246094,296.506103515625,297.5599670410156,286.5776672363281,1.0,0.4230407774448395,1.0,1.0,0.0,1.0,-2.15706205368042,2.1570582389831543,3.746835318452213e-06,1.6671104431152344,0.7483473420143127,0.7483473420143127,0.0,94.00399017333984,112.0,21656.13671875,0.0,918.1444091796876,1.0,283.1499938964844,285.83209228515625,291.24078369140625,292.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17089.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705781817436218,1.0,0.0,0.0,1.9289777278900144,1.9289857149124143,2.482834702277615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.041015625,0.0,254.12078857421875,1895.4371337890625,0.0,1386.75146484375,0.4957506060600281,1.0,0.0,3.0,1.0,0.0
12213840,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.9990000128746032,0.5863483548164368,0.4613253474235534,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755615234375,0.7424229383468628,0.2081681340932846,0.1982482373714447,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758056640625,0.8123565316200256,0.2728878259658813,0.1917448192834854,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.7079492807388306,0.1787651032209396,0.1706531345844268,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753173828125,0.6971567869186401,0.1708537936210632,0.7750563025474548,285.5759582519531,284.95001220703125,296.5079040527344,288.2000427246094,296.506103515625,297.5599670410156,286.5776672363281,1.0,0.4230407774448395,1.0,1.0,0.0,1.0,-2.15706205368042,2.1570582389831543,3.746835318452213e-06,1.6671104431152344,0.7483473420143127,0.7483473420143127,0.0,94.00399017333984,112.0,21656.13671875,0.0,918.1444091796876,1.0,283.1499938964844,285.83209228515625,291.24078369140625,292.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17089.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705781817436218,1.0,0.0,0.0,1.9289777278900144,1.9289857149124143,2.482834702277615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.041015625,0.0,254.12078857421875,1895.4371337890625,0.0,1386.75146484375,0.4957506060600281,1.0,0.0,3.0,1.0,0.0
12213900,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58990478515625,0.9990000128746032,0.5896770358085632,0.4646584093570709,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892639160156,0.7434633374214172,0.2106078714132309,0.2005725055932998,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.8121773600578308,0.2746622562408447,0.1929988116025924,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.589111328125,0.7090517282485962,0.1808562725782394,0.1726530045270919,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58905029296875,0.6977725028991699,0.1725098937749862,0.7825989723205566,285.5896301269531,284.95001220703125,296.54248046875,288.2082824707031,296.54071044921875,297.5624694824219,286.5913391113281,1.0,0.4267072677612304,1.0,1.0,0.0,1.0,-2.1768240928649902,2.1768202781677246,3.815397576545365e-06,1.6824756860733032,0.752749502658844,0.752749502658844,0.0,95.47982025146484,112.0,21901.10546875,0.0,942.6944580078124,1.0,283.1499938964844,285.8369445800781,291.2491455078125,292.7130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17069.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67466801404953,1.0,0.0,0.0,1.947318196296692,1.947326183319092,2.5302722406195244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.19189453125,0.0,260.0543212890625,1895.4371337890625,0.0,1416.8616943359375,0.4996426701545715,1.0,0.0,3.0,1.0,0.0
12213960,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.9990000128746032,0.593019962310791,0.4679386019706726,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6027526855469,0.744545042514801,0.2130753546953201,0.2029226422309875,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.8120478391647339,0.2764557600021362,0.1942657679319381,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60260009765625,0.7101767063140869,0.1829686909914016,0.1746726334095001,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025390625,0.6984332799911499,0.1741855591535568,0.7902279496192932,285.6031188964844,284.95001220703125,296.57696533203125,288.2166442871094,296.5752258300781,297.56500244140625,286.6047668457031,1.0,0.4303793609142303,1.0,1.0,0.0,1.0,-2.196697473526001,2.196693420410156,3.885007117787609e-06,1.6979206800460815,0.7572401165962219,0.7572401165962219,0.0,96.95658111572266,115.0,22148.275390625,0.0,967.7503051757812,1.0,283.1499938964844,285.841552734375,291.257568359375,292.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,17050.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678765058517456,1.0,0.0,0.0,1.965990424156189,1.9659985303878784,2.579028546279005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.53515625,0.0,266.2032775878906,1895.4371337890625,0.0,1447.3707275390625,0.5036158561706543,1.0,0.0,3.0,1.0,0.0
12214020,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62969970703125,0.9990000128746032,0.5997504591941833,0.4743441939353943,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.7468253970146179,0.2180906981229782,0.2076976597309112,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.8119303584098816,0.2800978124141693,0.1968373358249664,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62896728515625,0.7124829292297363,0.1872546225786209,0.1787687093019485,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.6998805999755859,0.1775932908058166,0.8057347536087036,285.62945556640625,284.95001220703125,296.6456298828125,288.233642578125,296.6439208984375,297.5701599121094,286.63104248046875,1.0,0.4377391636371612,1.0,1.0,0.0,1.0,-2.2367610931396484,2.236757040023804,4.027353043056792e-06,1.729038953781128,0.766476571559906,0.766476571559906,0.0,99.91266632080078,118.0,22648.9375,0.0,1019.3970947265624,1.0,283.1499938964844,285.8500061035156,291.2746887207031,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17013.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869741082191467,1.0,0.0,0.0,2.004234552383423,2.0042426586151123,2.6803434138855664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.78369140625,0.0,279.1417236328125,1895.4371337890625,0.0,1509.5106201171875,0.5117855668067932,1.0,0.0,3.0,1.0,0.0
12214080,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62969970703125,0.9990000128746032,0.5997504591941833,0.4743441939353943,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.7468253970146179,0.2180906981229782,0.2076976597309112,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.8119303584098816,0.2800978124141693,0.1968373358249664,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62896728515625,0.7124829292297363,0.1872546225786209,0.1787687093019485,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.6998805999755859,0.1775932908058166,0.8057347536087036,285.62945556640625,284.95001220703125,296.6456298828125,288.233642578125,296.6439208984375,297.5701599121094,286.63104248046875,1.0,0.4377391636371612,1.0,1.0,0.0,1.0,-2.2367610931396484,2.236757040023804,4.027353043056792e-06,1.729038953781128,0.766476571559906,0.766476571559906,0.0,99.91266632080078,118.0,22648.9375,0.0,1019.3970947265624,1.0,283.1499938964844,285.8500061035156,291.2746887207031,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17013.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869741082191467,1.0,0.0,0.0,2.004234552383423,2.0042426586151123,2.6803434138855664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.78369140625,0.0,279.1417236328125,1895.4371337890625,0.0,1509.5106201171875,0.5117855668067932,1.0,0.0,3.0,1.0,0.0
12214140,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.9990000128746032,0.6062719225883484,0.4803004860877991,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65380859375,0.7491579055786133,0.2230058163404464,0.2123748958110809,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65399169921875,0.8119881749153137,0.2836625576019287,0.1993526816368103,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536560058594,0.7147624492645264,0.1914447993040084,0.182771161198616,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.7014197111129761,0.1809345185756683,0.8209288120269775,285.65411376953125,284.95001220703125,296.711181640625,288.2503356933594,296.7095031738281,297.5751647949219,286.6556396484375,1.0,0.4448237121105194,1.0,1.0,0.0,1.0,-2.2756130695343018,2.275609016418457,4.167962288192939e-06,1.7591948509216309,0.7756611704826355,0.7756611704826355,0.0,102.75249481201172,118.0,23137.296875,0.0,1070.9442138671875,1.0,283.1499938964844,285.8573303222656,291.2914428710937,292.8282165527344,293.1499938964844,293.1499938964844,283.1499938964844,16982.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948678493499756,1.0,0.0,0.0,2.0419909954071045,2.041999578475952,2.782281569579937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.55810546875,0.0,292.376220703125,1895.4371337890625,0.0,1570.4888916015625,0.5198907852172852,1.0,0.0,3.0,1.0,0.0
12214200,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553649902344,0.9990000128746032,0.6065450310707092,0.4805445969104767,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548156738281,0.7492580413818359,0.2232127040624618,0.2125717252492904,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.655029296875,0.8119940757751465,0.2838125228881836,0.1994584649801254,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546630859375,0.7148587107658386,0.1916209608316421,0.1829393804073333,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65460205078125,0.7014868259429932,0.1810752004384994,0.8215682506561279,285.6551513671875,284.95001220703125,296.7138977050781,288.25103759765625,296.71221923828125,297.57537841796875,286.6566467285156,1.0,0.4451193213462829,1.0,1.0,0.0,1.0,-2.277240037918091,2.277235984802246,4.173905836069025e-06,1.7604572772979736,0.7760505080223083,0.7760505080223083,0.0,102.870849609375,121.0,23157.802734375,0.0,1073.134521484375,1.0,283.1499938964844,285.85760498046875,291.2921447753906,292.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,16981.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951969265937805,1.0,0.0,0.0,2.04358434677124,2.043592691421509,2.786624690997997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.771484375,0.0,292.94482421875,1895.4371337890625,0.0,1573.055908203125,0.5202336311340332,1.0,0.0,3.0,1.0,0.0
12214260,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.9990000128746032,0.6134089231491089,0.4865424633026123,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799621582031,0.7518379092216492,0.2284401953220367,0.2175435721874237,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.8122293949127197,0.2875990867614746,0.2021284252405166,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.7172990441322327,0.19606614112854,0.1871830224990844,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67974853515625,0.7032410502433777,0.1846298277378082,0.8377211689949036,285.6802673339844,284.95001220703125,296.78179931640625,288.2686767578125,296.7801513671875,297.58074951171875,286.6817321777344,1.0,0.4525195658206939,1.0,1.0,0.0,1.0,-2.318124771118164,2.31812047958374,4.324709152569994e-06,1.7921704053878784,0.7859579920768738,0.7859579920768738,0.0,105.82996368408205,124.0,23674.583984375,0.0,1129.016357421875,1.0,283.1499938964844,285.86456298828125,291.309814453125,292.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,16951.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034250497817993,1.0,0.0,0.0,2.083903551101685,2.083912372589112,2.8976680255254905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.48388671875,0.0,307.6136169433594,1895.4371337890625,0.0,1637.8870849609375,0.5289309620857239,1.0,0.0,3.0,1.0,0.0
12214320,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.9990000128746032,0.6134089231491089,0.4865424633026123,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799621582031,0.7518379092216492,0.2284401953220367,0.2175435721874237,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.8122293949127197,0.2875990867614746,0.2021284252405166,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.7172990441322327,0.19606614112854,0.1871830224990844,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67974853515625,0.7032410502433777,0.1846298277378082,0.8377211689949036,285.6802673339844,284.95001220703125,296.78179931640625,288.2686767578125,296.7801513671875,297.58074951171875,286.6817321777344,1.0,0.4525195658206939,1.0,1.0,0.0,1.0,-2.318124771118164,2.31812047958374,4.324709152569994e-06,1.7921704053878784,0.7859579920768738,0.7859579920768738,0.0,105.82996368408205,124.0,23674.583984375,0.0,1129.016357421875,1.0,283.1499938964844,285.86456298828125,291.309814453125,292.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,16951.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034250497817993,1.0,0.0,0.0,2.083903551101685,2.083912372589112,2.8976680255254905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.48388671875,0.0,307.6136169433594,1895.4371337890625,0.0,1637.8870849609375,0.5289309620857239,1.0,0.0,3.0,1.0,0.0
12214380,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9990000128746032,0.6203464865684509,0.4923431277275085,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.754557192325592,0.233770489692688,0.2226105332374572,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70489501953125,0.8126248717308044,0.2914556562900543,0.2048458904027938,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045593261719,0.7197993993759155,0.2005875557661056,0.1914970129728317,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.7051303386688232,0.1882548183202743,0.8541823029518127,285.7049865722656,284.95001220703125,296.8493347167969,288.2865905761719,296.8477478027344,297.5862121582031,286.7064208984375,1.0,0.4599394202232361,1.0,1.0,0.0,1.0,-2.3594002723693848,2.359395980834961,4.479783001443138e-06,1.824169635772705,0.7961912155151367,0.7961912155151367,0.0,108.7895278930664,127.0,24198.87890625,0.0,1187.093505859375,1.0,283.1499938964844,285.8710327148437,291.3277282714844,292.9272155761719,293.1499938964844,293.1499938964844,283.1499938964844,16926.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116492986679077,1.0,0.0,0.0,2.125030517578125,2.125039577484131,3.013170726262615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.89697265625,0.0,323.1348571777344,1895.4371337890625,0.0,1703.8720703125,0.5378423929214478,1.0,0.0,3.0,1.0,0.0
12214440,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9990000128746032,0.6203464865684509,0.4923431277275085,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.754557192325592,0.233770489692688,0.2226105332374572,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70489501953125,0.8126248717308044,0.2914556562900543,0.2048458904027938,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045593261719,0.7197993993759155,0.2005875557661056,0.1914970129728317,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.7051303386688232,0.1882548183202743,0.8541823029518127,285.7049865722656,284.95001220703125,296.8493347167969,288.2865905761719,296.8477478027344,297.5862121582031,286.7064208984375,1.0,0.4599394202232361,1.0,1.0,0.0,1.0,-2.3594002723693848,2.359395980834961,4.479783001443138e-06,1.824169635772705,0.7961912155151367,0.7961912155151367,0.0,108.7895278930664,127.0,24198.87890625,0.0,1187.093505859375,1.0,283.1499938964844,285.8710327148437,291.3277282714844,292.9272155761719,293.1499938964844,293.1499938964844,283.1499938964844,16926.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116492986679077,1.0,0.0,0.0,2.125030517578125,2.125039577484131,3.013170726262615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.89697265625,0.0,323.1348571777344,1895.4371337890625,0.0,1703.8720703125,0.5378423929214478,1.0,0.0,3.0,1.0,0.0
12214500,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.9990000128746032,0.6238446831703186,0.495170384645462,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.755967915058136,0.2364739924669265,0.2251794636249542,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8128799200057983,0.2934100031852722,0.2062222957611084,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.7210721969604492,0.2028765082359314,0.1936800479888916,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.7061227560043335,0.1900933533906936,0.8625269532203674,285.7172546386719,284.95001220703125,296.8829650878906,288.2956237792969,296.88140869140625,297.5890197753906,286.7186889648437,1.0,0.4636567831039428,1.0,1.0,0.0,1.0,-2.380182981491089,2.380178451538086,4.558936780085787e-06,1.8402760028839111,0.8014299869537354,0.8014299869537354,0.0,110.26918029785156,127.0,24463.755859375,0.0,1216.973876953125,1.0,283.1499938964844,285.8741455078125,291.33673095703125,292.9518737792969,293.1499938964844,293.1499938964844,283.1499938964844,16915.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157578468322754,1.0,0.0,0.0,2.1458544731140137,2.1458635330200195,3.0725141186849214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.86181640625,0.0,331.2125549316406,1895.4371337890625,0.0,1737.2603759765625,0.5423690676689148,1.0,0.0,3.0,1.0,0.0
