time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214560,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72967529296875,0.9990000128746032,0.627363383769989,0.4979493618011474,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.7574120759963989,0.2392030954360962,0.2277719974517822,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293701171875,0.8131717443466187,0.2953817546367645,0.2076104432344436,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.722360372543335,0.2051841914653778,0.1958803087472915,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72900390625,0.7071454524993896,0.191949188709259,0.8709468841552734,285.7294921875,284.95001220703125,296.9165344238281,288.3046875,296.9149780273437,297.5918273925781,286.7308959960937,1.0,0.4673792719841003,1.0,1.0,0.0,1.0,-2.401061773300171,2.401057243347168,4.639179223886458e-06,1.8564534187316888,0.8067505955696106,0.8067505955696106,0.0,111.7486343383789,130.0,24730.408203125,0.0,1247.4259033203125,1.0,283.1499938964844,285.877197265625,291.34576416015625,292.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,16905.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198627591133118,1.0,0.0,0.0,2.166827440261841,2.166836738586426,3.132867618660385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.99560546875,0.0,339.4986572265625,1895.4371337890625,0.0,1770.8924560546875,0.5469375252723694,1.0,0.0,3.0,1.0,0.0
12214620,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.9990000128746032,0.6344640851020813,0.5033663511276245,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7535705566406,0.7603958249092102,0.2447360008955001,0.2330259531736374,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75372314453125,0.8138597011566162,0.2993761897087097,0.2104211598634719,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7534484863281,0.7249819040298462,0.2098541110754013,0.200330913066864,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533874511719,0.7092704772949219,0.195711150765419,0.888006329536438,285.7538452148437,284.95001220703125,296.9834289550781,288.3229064941406,296.9819030761719,297.5975646972656,286.7552185058594,1.0,0.4748393297195434,1.0,1.0,0.0,1.0,-2.4430992603302,2.443094491958618,4.802928287972463e-06,1.88901686668396,0.8176326751708984,0.8176326751708984,0.0,114.70706176757812,133.0,25268.80078125,0.0,1310.0712890625,1.0,283.1499938964844,285.8832092285156,291.3638610839844,293.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16888.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280580401420593,1.0,0.0,0.0,2.2091281414031982,2.2091376781463623,3.256380978200468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.75634765625,0.0,356.6771545410156,1895.4371337890625,0.0,1838.8228759765625,0.5561792254447937,1.0,0.0,3.0,1.0,0.0
12214680,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.9990000128746032,0.6344640851020813,0.5033663511276245,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7535705566406,0.7603958249092102,0.2447360008955001,0.2330259531736374,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75372314453125,0.8138597011566162,0.2993761897087097,0.2104211598634719,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7534484863281,0.7249819040298462,0.2098541110754013,0.200330913066864,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533874511719,0.7092704772949219,0.195711150765419,0.888006329536438,285.7538452148437,284.95001220703125,296.9834289550781,288.3229064941406,296.9819030761719,297.5975646972656,286.7552185058594,1.0,0.4748393297195434,1.0,1.0,0.0,1.0,-2.4430992603302,2.443094491958618,4.802928287972463e-06,1.88901686668396,0.8176326751708984,0.8176326751708984,0.0,114.70706176757812,133.0,25268.80078125,0.0,1310.0712890625,1.0,283.1499938964844,285.8832092285156,291.3638610839844,293.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16888.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280580401420593,1.0,0.0,0.0,2.2091281414031982,2.2091376781463623,3.256380978200468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.75634765625,0.0,356.6771545410156,1895.4371337890625,0.0,1838.8228759765625,0.5561792254447937,1.0,0.0,3.0,1.0,0.0
12214740,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784423828125,0.9990000128746032,0.6416531205177307,0.508598268032074,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.7635031938552856,0.2503672540187835,0.2383714169263839,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781066894531,0.8146800398826599,0.3034372627735138,0.2132775485515594,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.7276660799980164,0.2145949751138687,0.2048475742340088,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.7114588618278503,0.1995384395122528,0.9053547978401184,285.7782287597656,284.95001220703125,297.04998779296875,288.3411560058594,297.0484924316406,297.6034240722656,286.77960205078125,1.0,0.4823202192783355,1.0,1.0,0.0,1.0,-2.4855074882507324,2.485502481460572,4.9710747589415405e-06,1.9218584299087524,0.8288400769233704,0.8288400769233704,0.0,117.6644515991211,136.0,25813.73046875,0.0,1375.0927734375,1.0,283.1499938964844,285.8892822265625,291.38201904296875,293.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,16875.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362284660339355,1.0,0.0,0.0,2.251773834228516,2.251783609390259,3.3833188695098215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.158203125,0.0,374.6368713378906,1895.4371337890625,0.0,1907.541259765625,0.5655332803726196,1.0,0.0,3.0,1.0,0.0
12214800,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784423828125,0.9990000128746032,0.6416531205177307,0.508598268032074,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.7635031938552856,0.2503672540187835,0.2383714169263839,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781066894531,0.8146800398826599,0.3034372627735138,0.2132775485515594,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.7276660799980164,0.2145949751138687,0.2048475742340088,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.7114588618278503,0.1995384395122528,0.9053547978401184,285.7782287597656,284.95001220703125,297.04998779296875,288.3411560058594,297.0484924316406,297.6034240722656,286.77960205078125,1.0,0.4823202192783355,1.0,1.0,0.0,1.0,-2.4855074882507324,2.485502481460572,4.9710747589415405e-06,1.9218584299087524,0.8288400769233704,0.8288400769233704,0.0,117.6644515991211,136.0,25813.73046875,0.0,1375.0927734375,1.0,283.1499938964844,285.8892822265625,291.38201904296875,293.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,16875.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362284660339355,1.0,0.0,0.0,2.251773834228516,2.251783609390259,3.3833188695098215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.158203125,0.0,374.6368713378906,1895.4371337890625,0.0,1907.541259765625,0.5655332803726196,1.0,0.0,3.0,1.0,0.0
12214860,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80230712890625,0.9990000128746032,0.648565411567688,0.5141985416412354,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019104003906,0.7662547826766968,0.2557514905929565,0.2436163872480392,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020324707031,0.8151820302009583,0.3072309195995331,0.2160421311855316,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017883300781,0.7299677729606628,0.2190572917461395,0.2092359215021133,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017272949219,0.7132061719894409,0.203075423836708,0.9220558404922484,285.8021545410156,284.95001220703125,297.1163635253906,288.3592529296875,297.1148986816406,297.60595703125,286.80340576171875,1.0,0.4897701740264892,1.0,1.0,0.0,1.0,-2.527199506759644,2.527194261550904,5.139311269886093e-06,1.9541656970977783,0.8403650522232056,0.8403650522232056,0.0,120.75264739990234,139.0,26357.2265625,0.0,1441.713134765625,1.0,283.1499938964844,285.8949279785156,291.3999938964844,293.1276550292969,293.1499938964844,293.1499938964844,283.1499938964844,16867.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443806529045105,1.0,0.0,0.0,2.294588327407837,2.29459810256958,3.513200113047788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83056640625,0.0,393.3291931152344,1895.4371337890625,0.0,1977.036865234375,0.5749636292457581,1.0,0.0,3.0,1.0,0.0
12214920,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80230712890625,0.9990000128746032,0.648565411567688,0.5141985416412354,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019104003906,0.7662547826766968,0.2557514905929565,0.2436163872480392,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020324707031,0.8151820302009583,0.3072309195995331,0.2160421311855316,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017883300781,0.7299677729606628,0.2190572917461395,0.2092359215021133,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017272949219,0.7132061719894409,0.203075423836708,0.9220558404922484,285.8021545410156,284.95001220703125,297.1163635253906,288.3592529296875,297.1148986816406,297.60595703125,286.80340576171875,1.0,0.4897701740264892,1.0,1.0,0.0,1.0,-2.527199506759644,2.527194261550904,5.139311269886093e-06,1.9541656970977783,0.8403650522232056,0.8403650522232056,0.0,120.75264739990234,139.0,26357.2265625,0.0,1441.713134765625,1.0,283.1499938964844,285.8949279785156,291.3999938964844,293.1276550292969,293.1499938964844,293.1499938964844,283.1499938964844,16867.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443806529045105,1.0,0.0,0.0,2.294588327407837,2.29459810256958,3.513200113047788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83056640625,0.0,393.3291931152344,1895.4371337890625,0.0,1977.036865234375,0.5749636292457581,1.0,0.0,3.0,1.0,0.0
12214980,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236999511719,0.9990000128746032,0.6548410058021545,0.5208712220191956,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233337402344,0.7679945826530457,0.2607128322124481,0.2484580427408218,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8234558105469,0.8147873878479004,0.3106168210506439,0.2185141444206237,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232421875,0.7312726974487305,0.2230549603700637,0.2131834328174591,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231811523437,0.7138440012931824,0.2061169743537902,0.9365485906600952,285.82354736328125,284.95001220703125,297.1825561523437,288.3768920898437,297.1811218261719,297.6024780273437,286.8246459960937,1.0,0.4970345497131347,1.0,1.0,0.0,1.0,-2.566162586212158,2.566157341003418,5.299109488987597e-06,1.9843590259552,0.85215824842453,0.85215824842453,0.0,124.12120819091795,142.0,26882.181640625,0.0,1507.849853515625,1.0,283.1499938964844,285.89862060546875,291.4170227050781,293.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,16865.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524187564849854,1.0,0.0,0.0,2.33734393119812,2.337354183197021,3.645344861524791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.5810546875,0.0,412.6789245605469,1895.4371337890625,0.0,2046.413330078125,0.5844197273254395,1.0,0.0,3.0,1.0,0.0
12215040,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236999511719,0.9990000128746032,0.6548410058021545,0.5208712220191956,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233337402344,0.7679945826530457,0.2607128322124481,0.2484580427408218,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8234558105469,0.8147873878479004,0.3106168210506439,0.2185141444206237,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232421875,0.7312726974487305,0.2230549603700637,0.2131834328174591,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231811523437,0.7138440012931824,0.2061169743537902,0.9365485906600952,285.82354736328125,284.95001220703125,297.1825561523437,288.3768920898437,297.1811218261719,297.6024780273437,286.8246459960937,1.0,0.4970345497131347,1.0,1.0,0.0,1.0,-2.566162586212158,2.566157341003418,5.299109488987597e-06,1.9843590259552,0.85215824842453,0.85215824842453,0.0,124.12120819091795,142.0,26882.181640625,0.0,1507.849853515625,1.0,283.1499938964844,285.89862060546875,291.4170227050781,293.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,16865.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524187564849854,1.0,0.0,0.0,2.33734393119812,2.337354183197021,3.645344861524791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.5810546875,0.0,412.6789245605469,1895.4371337890625,0.0,2046.413330078125,0.5844197273254395,1.0,0.0,3.0,1.0,0.0
12215100,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83355712890625,0.9990000128746032,0.6577665209770203,0.5244171023368835,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7686328291893005,0.2630909979343414,0.2507705092430115,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.814402163028717,0.3122169971466064,0.2196767777204513,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7316911220550537,0.2249351441860199,0.2150334268808365,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.713899552822113,0.2075051665306091,0.9431466460227966,285.8334045410156,284.95001220703125,297.215576171875,288.38555908203125,297.2141418457031,297.598876953125,286.83447265625,1.0,0.5005766153335571,1.0,1.0,0.0,1.0,-2.5847504138946533,2.584745168685913,5.376206900109537e-06,1.9987598657608032,0.858147382736206,0.858147382736206,0.0,125.857421875,142.0,27138.267578125,0.0,1540.6007080078125,1.0,283.1499938964844,285.8998107910156,291.425048828125,293.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16866.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563358545303345,1.0,0.0,0.0,2.358625888824463,2.3586361408233643,3.712030149927159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.57275390625,0.0,422.56982421875,1895.4371337890625,0.0,2080.51171875,0.5891403555870056,1.0,0.0,3.0,1.0,0.0
12215160,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.9990000128746032,0.6605772376060486,0.5280203223228455,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.7691822052001953,0.2654207944869995,0.2530319690704345,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.813953161239624,0.3137744963169098,0.220806136727333,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.7320156097412109,0.226756751537323,0.2168226093053817,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.7138476371765137,0.2088267654180526,0.9494174122810364,285.8428649902344,284.95001220703125,297.24853515625,288.3941345214844,297.2471008300781,297.59423828125,286.8438720703125,1.0,0.5040559768676758,1.0,1.0,0.0,1.0,-2.602839946746826,2.602834463119507,5.451770903164288e-06,2.012773036956787,0.8641955256462097,0.8641955256462097,0.0,127.60638427734376,145.0,27390.74609375,0.0,1573.13818359375,1.0,283.1499938964844,285.9007568359375,291.4328308105469,293.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,16869.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601656317710876,1.0,0.0,0.0,2.3798060417175293,2.3798165321350098,3.7789968132528884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.359375,0.0,432.5867614746094,1895.4371337890625,0.0,2114.02587890625,0.5938470363616943,1.0,0.0,3.0,1.0,0.0
12215220,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.9990000128746032,0.6659265756607056,0.5352601408958435,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.7701291441917419,0.2699735462665558,0.2574427723884582,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8129663467407227,0.3167943656444549,0.2229918092489242,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.7324936985969543,0.2302649915218353,0.2202615290880203,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.7135437726974487,0.2113126069307327,0.961195468902588,285.8608703613281,284.95001220703125,297.314208984375,288.41094970703125,297.31280517578125,297.583740234375,286.86181640625,1.0,0.5108320116996765,1.0,1.0,0.0,1.0,-2.637751817703247,2.6377460956573486,5.599091764452169e-06,2.039814710617065,0.8764622807502747,0.8764622807502747,0.0,131.10653686523438,148.0,27886.359375,0.0,1637.6339111328125,1.0,283.1499938964844,285.9020690917969,291.4479064941406,293.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,16880.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675554156303406,1.0,0.0,0.0,2.4217541217803955,2.421764850616455,3.9133931295509683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.466796875,0.0,452.9422607421875,1895.4371337890625,0.0,2179.160888671875,0.6031928062438965,1.0,0.0,3.0,1.0,0.0
12215280,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.9990000128746032,0.6659265756607056,0.5352601408958435,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.7701291441917419,0.2699735462665558,0.2574427723884582,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8129663467407227,0.3167943656444549,0.2229918092489242,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.7324936985969543,0.2302649915218353,0.2202615290880203,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.7135437726974487,0.2113126069307327,0.961195468902588,285.8608703613281,284.95001220703125,297.314208984375,288.41094970703125,297.31280517578125,297.583740234375,286.86181640625,1.0,0.5108320116996765,1.0,1.0,0.0,1.0,-2.637751817703247,2.6377460956573486,5.599091764452169e-06,2.039814710617065,0.8764622807502747,0.8764622807502747,0.0,131.10653686523438,148.0,27886.359375,0.0,1637.6339111328125,1.0,283.1499938964844,285.9020690917969,291.4479064941406,293.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,16880.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675554156303406,1.0,0.0,0.0,2.4217541217803955,2.421764850616455,3.9133931295509683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.466796875,0.0,452.9422607421875,1895.4371337890625,0.0,2179.160888671875,0.6031928062438965,1.0,0.0,3.0,1.0,0.0
12215340,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.9990000128746032,0.6709908246994019,0.5424267649650574,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.7709771990776062,0.2744222581386566,0.2617446482181549,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.8119477033615112,0.3197174668312073,0.2251041829586029,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.7328447699546814,0.2336340993642807,0.2235577404499054,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87774658203125,0.7130835652351379,0.2136320918798446,0.9721707701683044,285.8780517578125,284.95001220703125,297.3795471191406,288.4273681640625,297.3782043457031,297.5724182128906,286.87896728515625,1.0,0.5173770189285278,1.0,1.0,0.0,1.0,-2.6712217330932617,2.671216011047364,5.742166194977472e-06,2.065736532211304,0.8889520168304443,0.8889520168304443,0.0,134.57913208007812,151.0,28370.96484375,0.0,1701.4327392578125,1.0,283.1499938964844,285.9030456542969,291.462646484375,293.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,16896.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746066451072693,1.0,0.0,0.0,2.46299409866333,2.4630050659179688,4.047809625262744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.10302734375,0.0,473.6329040527344,1895.4371337890625,0.0,2241.854248046875,0.6124098300933838,1.0,0.0,3.0,1.0,0.0
12215400,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.9990000128746032,0.6709908246994019,0.5424267649650574,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.7709771990776062,0.2744222581386566,0.2617446482181549,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.8119477033615112,0.3197174668312073,0.2251041829586029,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.7328447699546814,0.2336340993642807,0.2235577404499054,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87774658203125,0.7130835652351379,0.2136320918798446,0.9721707701683044,285.8780517578125,284.95001220703125,297.3795471191406,288.4273681640625,297.3782043457031,297.5724182128906,286.87896728515625,1.0,0.5173770189285278,1.0,1.0,0.0,1.0,-2.6712217330932617,2.671216011047364,5.742166194977472e-06,2.065736532211304,0.8889520168304443,0.8889520168304443,0.0,134.57913208007812,151.0,28370.96484375,0.0,1701.4327392578125,1.0,283.1499938964844,285.9030456542969,291.462646484375,293.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,16896.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746066451072693,1.0,0.0,0.0,2.46299409866333,2.4630050659179688,4.047809625262744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.10302734375,0.0,473.6329040527344,1895.4371337890625,0.0,2241.854248046875,0.6124098300933838,1.0,0.0,3.0,1.0,0.0
12215460,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.9990000128746032,0.6758325695991516,0.5494513511657715,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.7717949151992798,0.2787975668907165,0.2659699916839599,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8109501004219055,0.3225657343864441,0.2271607816219329,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.7331374287605286,0.2368971854448318,0.2267462462186813,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7125446200370789,0.215822622179985,0.9825279712677002,285.8948059082031,284.95001220703125,297.44451904296875,288.4433898925781,297.44317626953125,297.5608825683594,286.8956604003906,1.0,0.5237128734588623,1.0,1.0,0.0,1.0,-2.703490972518921,2.703485012054444,5.881810920982389e-06,2.090725898742676,0.9016618728637696,0.9016618728637696,0.0,138.00759887695312,139.0,28845.8984375,0.0,1764.6678466796875,1.0,283.1499938964844,285.90399169921875,291.4772033691406,293.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,16918.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813668251037598,1.0,0.0,0.0,2.5033507347106934,2.5033621788024902,4.181545136816567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.37451171875,0.0,494.5430603027344,1895.4371337890625,0.0,2302.4208984375,0.6244552135467529,1.0,0.0,3.0,1.0,0.0
12215520,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.9990000128746032,0.6758325695991516,0.5494513511657715,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.7717949151992798,0.2787975668907165,0.2659699916839599,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8109501004219055,0.3225657343864441,0.2271607816219329,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.7331374287605286,0.2368971854448318,0.2267462462186813,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7125446200370789,0.215822622179985,0.9825279712677002,285.8948059082031,284.95001220703125,297.44451904296875,288.4433898925781,297.44317626953125,297.5608825683594,286.8956604003906,1.0,0.5237128734588623,1.0,1.0,0.0,1.0,-2.703490972518921,2.703485012054444,5.881810920982389e-06,2.090725898742676,0.9016618728637696,0.9016618728637696,0.0,138.00759887695312,139.0,28845.8984375,0.0,1764.6678466796875,1.0,283.1499938964844,285.90399169921875,291.4772033691406,293.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,16918.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813668251037598,1.0,0.0,0.0,2.5033507347106934,2.5033621788024902,4.181545136816567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.37451171875,0.0,494.5430603027344,1895.4371337890625,0.0,2302.4208984375,0.6244552135467529,1.0,0.0,3.0,1.0,0.0
12215580,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.9990000128746032,0.6814709305763245,0.5445429086685181,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.7780267000198364,0.2830180823802948,0.2699281275272369,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87896728515625,0.8154273629188538,0.3252319395542145,0.2290073782205581,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.7380704879760742,0.2399854511022567,0.2296436727046966,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.7167586088180542,0.217827171087265,0.9914355278015136,285.8788757324219,284.95001220703125,297.509033203125,288.4590148925781,297.5077209472656,297.5551147460937,286.8781433105469,1.0,0.5245107412338257,1.0,1.0,0.0,1.0,-2.718777894973755,2.7187719345092773,5.949117621639744e-06,2.1028316020965576,0.913949191570282,0.913949191570282,0.0,136.9801025390625,142.0,29259.484375,0.0,1782.7899169921875,1.0,283.1499938964844,285.86883544921875,291.4926452636719,293.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17397.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881812453269958,1.0,0.0,0.0,2.574937582015991,2.5749495029449463,4.424118742463179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.53076171875,0.0,535.5436401367188,1895.4371337890625,0.0,2363.896728515625,0.641610324382782,1.0,0.0,3.0,1.0,0.0
12215640,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.9990000128746032,0.6814709305763245,0.5445429086685181,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.7780267000198364,0.2830180823802948,0.2699281275272369,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87896728515625,0.8154273629188538,0.3252319395542145,0.2290073782205581,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.7380704879760742,0.2399854511022567,0.2296436727046966,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.7167586088180542,0.217827171087265,0.9914355278015136,285.8788757324219,284.95001220703125,297.509033203125,288.4590148925781,297.5077209472656,297.5551147460937,286.8781433105469,1.0,0.5245107412338257,1.0,1.0,0.0,1.0,-2.718777894973755,2.7187719345092773,5.949117621639744e-06,2.1028316020965576,0.913949191570282,0.913949191570282,0.0,136.9801025390625,142.0,29259.484375,0.0,1782.7899169921875,1.0,283.1499938964844,285.86883544921875,291.4926452636719,293.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17397.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881812453269958,1.0,0.0,0.0,2.574937582015991,2.5749495029449463,4.424118742463179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.53076171875,0.0,535.5436401367188,1895.4371337890625,0.0,2363.896728515625,0.641610324382782,1.0,0.0,3.0,1.0,0.0
12215700,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.9990000128746032,0.6848726868629456,0.5429911613464355,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607482910156,0.7806763648986816,0.2850722968578338,0.2718592584133148,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.8171600103378296,0.3264959156513214,0.2298864275217056,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.7401251196861267,0.2414742708206176,0.2310427725315094,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.7183892726898193,0.2187747955322265,0.9956512451171876,285.8605041503906,284.95001220703125,297.5411071777344,288.4666748046875,297.539794921875,297.5565490722656,286.85943603515625,1.0,0.5256487727165222,1.0,1.0,0.0,1.0,-2.727027416229248,2.7270214557647705,5.985011739539914e-06,2.109088182449341,0.9198340773582458,0.9198340773582458,0.0,136.77276611328125,142.0,29492.134765625,0.0,1794.266357421875,1.0,283.1499938964844,285.8396301269531,291.4992370605469,293.4200744628906,293.1499938964844,293.1499938964844,283.1499938964844,17839.240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913844585418701,1.0,0.0,0.0,2.624404191970825,2.62441635131836,4.59573300304328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.97021484375,0.0,565.750732421875,1895.4371337890625,0.0,2392.930908203125,0.6507591605186462,1.0,0.0,3.0,1.0,0.0
12215760,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507995605469,0.9990000128746032,0.6881628632545471,0.5426099300384521,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.7827349901199341,0.2870953977108001,0.2737721502780914,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509521484375,0.8183045387268066,0.3277215659618377,0.2307456135749817,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.7416686415672302,0.242930456995964,0.2324242740869522,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.7194960713386536,0.2196904420852661,0.999788463115692,285.85089111328125,284.95001220703125,297.57305908203125,288.4742431640625,297.57177734375,297.556640625,286.85028076171875,1.0,0.5270360112190247,1.0,1.0,0.0,1.0,-2.7365314960479736,2.736525535583496,6.026770279277116e-06,2.116424083709717,0.9257402420043944,0.9257402420043944,0.0,136.9946746826172,145.0,29702.38671875,0.0,1809.7032470703125,1.0,283.1499938964844,285.8214416503906,291.5051574707031,293.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18102.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794391930103302,1.0,0.0,0.0,2.6602118015289307,2.660224437713623,4.721998152490414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.880859375,0.0,587.9865112304688,1895.4371337890625,0.0,2420.2666015625,0.6621150374412537,1.0,0.0,3.0,1.0,0.0
12215820,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226928710937,0.9990000128746032,0.6942594051361084,0.5436980724334717,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.78586745262146,0.2910574376583099,0.2775426805019378,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228759765625,0.8196389079093933,0.3300671577453613,0.2324094772338867,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.7438948750495911,0.2457477301359176,0.235123410820961,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82305908203125,0.7208459973335266,0.2214266955852508,1.007765531539917,285.8227844238281,284.95001220703125,297.6365661621094,288.4891052246094,297.6352844238281,297.55291748046875,286.8221740722656,1.0,0.530434787273407,1.0,1.0,0.0,1.0,-2.7571988105773926,2.757192611694336,6.1181099226814695e-06,2.1323912143707275,0.9371625781059264,0.9371625781059264,0.0,138.0992889404297,148.0,30182.82421875,0.0,1846.515625,1.0,283.1499938964844,285.7723693847656,291.5192565917969,293.47998046875,293.1499938964844,293.1499938964844,283.1499938964844,18957.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004260659217834,1.0,0.0,0.0,2.753920078277588,2.7539334297180176,5.060529701950145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.1064453125,0.0,649.840087890625,1895.4371337890625,0.0,2475.32080078125,0.6846769452095032,1.0,0.0,3.0,1.0,0.0
12215880,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226928710937,0.9990000128746032,0.6942594051361084,0.5436980724334717,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.78586745262146,0.2910574376583099,0.2775426805019378,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228759765625,0.8196389079093933,0.3300671577453613,0.2324094772338867,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.7438948750495911,0.2457477301359176,0.235123410820961,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82305908203125,0.7208459973335266,0.2214266955852508,1.007765531539917,285.8227844238281,284.95001220703125,297.6365661621094,288.4891052246094,297.6352844238281,297.55291748046875,286.8221740722656,1.0,0.530434787273407,1.0,1.0,0.0,1.0,-2.7571988105773926,2.757192611694336,6.1181099226814695e-06,2.1323912143707275,0.9371625781059264,0.9371625781059264,0.0,138.0992889404297,148.0,30182.82421875,0.0,1846.515625,1.0,283.1499938964844,285.7723693847656,291.5192565917969,293.47998046875,293.1499938964844,293.1499938964844,283.1499938964844,18957.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004260659217834,1.0,0.0,0.0,2.753920078277588,2.7539334297180176,5.060529701950145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.1064453125,0.0,649.840087890625,1895.4371337890625,0.0,2475.32080078125,0.6846769452095032,1.0,0.0,3.0,1.0,0.0
12215940,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.9990000128746032,0.6996912956237793,0.5466663241386414,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.7879684567451477,0.2949224710464477,0.2812408208847046,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.8199942111968994,0.3322899639606476,0.2340013980865478,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.7452080845832825,0.2484475076198578,0.2377322614192962,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.7212923169136047,0.2230305969715118,1.0152666568756104,285.79522705078125,284.95001220703125,297.6994323730469,288.50360107421875,297.6981811523437,297.5455627441406,286.7946472167969,1.0,0.5344228744506836,1.0,1.0,0.0,1.0,-2.7792727947235107,2.779266357421875,6.216452675289474e-06,2.149457693099976,0.9482200741767884,0.9482200741767884,0.0,139.87118530273438,151.0,30678.1796875,0.0,1889.1741943359373,1.0,283.1499938964844,285.7234191894531,291.5343322753906,293.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,19914.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066014051437378,1.0,0.0,0.0,2.852244138717652,2.852258443832397,5.42833618055738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.5634765625,0.0,719.5003662109375,1895.4371337890625,0.0,2531.93115234375,0.7083669304847717,1.0,0.0,3.0,1.0,0.0
12216000,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.9990000128746032,0.6996912956237793,0.5466663241386414,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.7879684567451477,0.2949224710464477,0.2812408208847046,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.8199942111968994,0.3322899639606476,0.2340013980865478,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.7452080845832825,0.2484475076198578,0.2377322614192962,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.7212923169136047,0.2230305969715118,1.0152666568756104,285.79522705078125,284.95001220703125,297.6994323730469,288.50360107421875,297.6981811523437,297.5455627441406,286.7946472167969,1.0,0.5344228744506836,1.0,1.0,0.0,1.0,-2.7792727947235107,2.779266357421875,6.216452675289474e-06,2.149457693099976,0.9482200741767884,0.9482200741767884,0.0,139.87118530273438,151.0,30678.1796875,0.0,1889.1741943359373,1.0,283.1499938964844,285.7234191894531,291.5343322753906,293.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,19914.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066014051437378,1.0,0.0,0.0,2.852244138717652,2.852258443832397,5.42833618055738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.5634765625,0.0,719.5003662109375,1895.4371337890625,0.0,2531.93115234375,0.7083669304847717,1.0,0.0,3.0,1.0,0.0
12216060,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.9990000128746032,0.7042004466056824,0.5530924797058105,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.7882788777351379,0.2986540496349334,0.284873902797699,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.8186609745025635,0.3343534767627716,0.2355288118124008,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.7449424862861633,0.2509934604167938,0.2402555793523788,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.7201994061470032,0.2244562208652496,1.0222601890563965,285.75799560546875,284.95001220703125,297.7616882324219,288.5177307128906,297.6850891113281,297.533447265625,286.75640869140625,1.0,0.5386631488800049,0.755781888961792,0.755781888961792,0.4000000059604645,1.0,-2.8046226501464844,1.8516807556152344,0.9529419541358948,1.2196500301361084,0.958749532699585,0.958749532699585,0.0,142.35545349121094,154.0,31055.841796875,0.0,1936.6063232421875,1.0,283.1499938964844,285.6676025390625,291.54803466796875,293.5646057128906,293.1499938964844,293.1499938964844,283.1499938964844,20944.361328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127710819244385,1.0,0.0,0.0,2.952582836151123,2.952598094940185,5.816979182782234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.86669921875,0.0,795.7392578125,1895.4371337890625,0.0,2588.73486328125,0.7325559854507446,1.0,0.0,3.0,1.0,0.0
12216120,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.9990000128746032,0.7042004466056824,0.5530924797058105,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.7882788777351379,0.2986540496349334,0.284873902797699,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.8186609745025635,0.3343534767627716,0.2355288118124008,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.7449424862861633,0.2509934604167938,0.2402555793523788,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.7201994061470032,0.2244562208652496,1.0222601890563965,285.75799560546875,284.95001220703125,297.7616882324219,288.5177307128906,297.6850891113281,297.533447265625,286.75640869140625,1.0,0.5386631488800049,0.755781888961792,0.755781888961792,0.4000000059604645,1.0,-2.8046226501464844,1.8516807556152344,0.9529419541358948,1.2196500301361084,0.958749532699585,0.958749532699585,0.0,142.35545349121094,154.0,31055.841796875,0.0,1936.6063232421875,1.0,283.1499938964844,285.6676025390625,291.54803466796875,293.5646057128906,293.1499938964844,293.1499938964844,283.1499938964844,20944.361328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127710819244385,1.0,0.0,0.0,2.952582836151123,2.952598094940185,5.816979182782234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.86669921875,0.0,795.7392578125,1895.4371337890625,0.0,2588.73486328125,0.7325559854507446,1.0,0.0,3.0,1.0,0.0
12216180,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.9990000128746032,0.7077531218528748,0.5589096546173096,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.7887364625930786,0.3022377789020538,0.2883576452732086,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70880126953125,0.8174815773963928,0.3362312018871307,0.2369204610586166,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.7447842955589294,0.2533828020095825,0.2426192909479141,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.7191797494888306,0.2257040143013,1.028393030166626,285.7086181640625,284.95001220703125,297.8232116699219,288.5315246582031,297.63671875,297.5168762207031,286.7071228027344,1.0,0.5430898070335388,0.5115638375282288,0.5115638375282288,0.800000011920929,1.0,-2.8276758193969727,1.1014512777328491,1.7262245416641235,0.4654178619384765,0.968506157398224,0.968506157398224,0.0,144.91229248046875,157.0,31318.16015625,0.0,1984.72314453125,1.0,283.1499938964844,285.6052551269531,291.5560607910156,293.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,22029.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177700042724609,1.0,0.0,0.0,3.052854299545288,3.052870512008667,6.218784278644307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.14794921875,0.0,877.3294067382812,1895.4371337890625,0.0,2634.922119140625,0.7567525506019592,1.0,0.0,3.0,1.0,0.0
12216240,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.9990000128746032,0.7077531218528748,0.5589096546173096,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.7887364625930786,0.3022377789020538,0.2883576452732086,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70880126953125,0.8174815773963928,0.3362312018871307,0.2369204610586166,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.7447842955589294,0.2533828020095825,0.2426192909479141,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.7191797494888306,0.2257040143013,1.028393030166626,285.7086181640625,284.95001220703125,297.8232116699219,288.5315246582031,297.63671875,297.5168762207031,286.7071228027344,1.0,0.5430898070335388,0.5115638375282288,0.5115638375282288,0.800000011920929,1.0,-2.8276758193969727,1.1014512777328491,1.7262245416641235,0.4654178619384765,0.968506157398224,0.968506157398224,0.0,144.91229248046875,157.0,31318.16015625,0.0,1984.72314453125,1.0,283.1499938964844,285.6052551269531,291.5560607910156,293.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,22029.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177700042724609,1.0,0.0,0.0,3.052854299545288,3.052870512008667,6.218784278644307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.14794921875,0.0,877.3294067382812,1895.4371337890625,0.0,2634.922119140625,0.7567525506019592,1.0,0.0,3.0,1.0,0.0
12216300,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810607910156,0.9990000128746032,0.709373414516449,0.5615875124931335,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817626953125,0.7890256643295288,0.3039794862270355,0.290049135684967,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.681640625,0.8169559240341187,0.3371109962463379,0.23757204413414,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820373535156,0.7447504997253418,0.254522442817688,0.243746668100357,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822204589844,0.7187051773071289,0.2262676954269409,1.0311737060546875,285.681396484375,284.95001220703125,297.85369873046875,288.5382995605469,297.60906982421875,297.5082702636719,286.6793518066406,1.0,0.5454002022743225,0.3894547820091247,0.3894547820091247,1.0,1.0,-2.838405132293701,0.8200216889381409,2.018383264541626,0.1818532794713974,0.9731104969978333,0.9731104969978333,0.0,146.1560516357422,157.0,31449.54296875,0.0,2009.314453125,1.0,283.1499938964844,285.5705261230469,291.5599670410156,293.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,22702.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197866082191467,1.0,0.0,0.0,3.110661745071411,3.110678672790528,6.45652619368775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.50146484375,0.0,927.0424194335938,1895.4371337890625,0.0,2653.5927734375,0.7679449915885925,1.0,0.0,3.0,1.0,0.0
12216360,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.9990000128746032,0.7108883261680603,0.5647262334823608,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66522216796875,0.7890684604644775,0.3056997656822204,0.2917163968086242,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651611328125,0.8161979913711548,0.3379656970500946,0.2382016479969024,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.7444989085197449,0.2556359767913818,0.244846686720848,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.7180145978927612,0.2268020957708358,1.0338128805160522,285.6650695800781,284.95001220703125,297.88397216796875,288.54498291015625,297.61346435546875,297.4995422363281,286.6642761230469,1.0,0.5476954579353333,0.4093633592128753,0.4093633592128753,1.0,1.0,-2.8494346141815186,0.8499208092689514,1.999513864517212,0.2092048972845077,0.9777047038078308,0.9777047038078308,0.0,147.6163787841797,160.0,31606.193359375,0.0,2034.283203125,1.0,283.1499938964844,285.549072265625,291.56365966796875,293.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,23144.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821500301361084,1.0,0.0,0.0,3.151895761489868,3.1519131660461426,6.628832238675386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.3359375,0.0,963.342529296875,1895.4371337890625,0.0,2669.474365234375,0.7806681394577026,1.0,0.0,3.0,1.0,0.0
