time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216420,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.713688313961029,0.5711500644683838,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.7890648245811462,0.3091278374195099,0.2950306832790375,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370849609375,0.814612627029419,0.3396653532981872,0.2394462525844574,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.7439062595367432,0.2578279972076416,0.2470070719718933,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.7165287733078003,0.2278214991092682,1.0388444662094116,285.6369934082031,284.95001220703125,297.9439392089844,288.5581359863281,297.634521484375,297.4824523925781,286.6363830566406,1.0,0.5522773861885071,0.4491805136203766,0.4491805136203766,1.0,1.0,-2.871279239654541,0.95127934217453,1.920000076293945,0.3055789172649383,0.9866507053375244,0.9866507053375244,0.0,150.61215209960938,163.0,31988.2109375,0.0,2084.55419921875,1.0,283.1499938964844,285.5050354003906,291.5765380859375,293.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,24273.138671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251233696937561,1.0,0.0,0.0,3.24924635887146,3.249264478683472,7.044636163300311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.05078125,0.0,1053.2353515625,1895.4371337890625,0.0,2703.09765625,0.8041796684265137,1.0,0.0,3.0,1.0,0.0
12216480,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.713688313961029,0.5711500644683838,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.7890648245811462,0.3091278374195099,0.2950306832790375,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370849609375,0.814612627029419,0.3396653532981872,0.2394462525844574,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.7439062595367432,0.2578279972076416,0.2470070719718933,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.7165287733078003,0.2278214991092682,1.0388444662094116,285.6369934082031,284.95001220703125,297.9439392089844,288.5581359863281,297.634521484375,297.4824523925781,286.6363830566406,1.0,0.5522773861885071,0.4491805136203766,0.4491805136203766,1.0,1.0,-2.871279239654541,0.95127934217453,1.920000076293945,0.3055789172649383,0.9866507053375244,0.9866507053375244,0.0,150.61215209960938,163.0,31988.2109375,0.0,2084.55419921875,1.0,283.1499938964844,285.5050354003906,291.5765380859375,293.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,24273.138671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251233696937561,1.0,0.0,0.0,3.24924635887146,3.249264478683472,7.044636163300311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.05078125,0.0,1053.2353515625,1895.4371337890625,0.0,2703.09765625,0.8041796684265137,1.0,0.0,3.0,1.0,0.0
12216540,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123352050781,0.9990000128746032,0.7162207961082458,0.5776524543762207,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125183105469,0.7890132665634155,0.3125402927398681,0.2983327507972717,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61248779296875,0.8129963278770447,0.3413439691066742,0.2406801134347915,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.7432581782341003,0.2599765360355377,0.2491283267736435,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.7149616479873657,0.2287791222333908,1.043606519699097,285.6124267578125,284.95001220703125,298.0030517578125,288.5709533691406,297.6587829589844,297.46612548828125,286.6119079589844,1.0,0.5568383932113647,0.4889976680278778,0.4889976680278778,1.0,1.0,-2.8928205966949463,1.042715072631836,1.8501054048538208,0.3921027481555938,0.995293378829956,0.995293378829956,0.0,153.6536407470703,166.0,32368.505859375,0.0,2135.282958984375,1.0,283.1499938964844,285.4648742675781,291.591552734375,293.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,25409.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829269528388977,1.0,0.0,0.0,3.3446037769317627,3.34462308883667,7.464190048267483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.39892578125,0.0,1146.5943603515625,1895.4371337890625,0.0,2741.646728515625,0.827215850353241,1.0,0.0,3.0,1.0,0.0
12216600,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123352050781,0.9990000128746032,0.7162207961082458,0.5776524543762207,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125183105469,0.7890132665634155,0.3125402927398681,0.2983327507972717,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61248779296875,0.8129963278770447,0.3413439691066742,0.2406801134347915,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.7432581782341003,0.2599765360355377,0.2491283267736435,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.7149616479873657,0.2287791222333908,1.043606519699097,285.6124267578125,284.95001220703125,298.0030517578125,288.5709533691406,297.6587829589844,297.46612548828125,286.6119079589844,1.0,0.5568383932113647,0.4889976680278778,0.4889976680278778,1.0,1.0,-2.8928205966949463,1.042715072631836,1.8501054048538208,0.3921027481555938,0.995293378829956,0.995293378829956,0.0,153.6536407470703,166.0,32368.505859375,0.0,2135.282958984375,1.0,283.1499938964844,285.4648742675781,291.591552734375,293.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,25409.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829269528388977,1.0,0.0,0.0,3.3446037769317627,3.34462308883667,7.464190048267483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.39892578125,0.0,1146.5943603515625,1895.4371337890625,0.0,2741.646728515625,0.827215850353241,1.0,0.0,3.0,1.0,0.0
12216660,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877380371094,0.9990000128746032,0.7184721231460571,0.5841488242149353,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58795166015625,0.7889463305473328,0.315924733877182,0.3016131520271301,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5879211425781,0.8113703727722168,0.3429786264896393,0.2418893128633499,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.7425845861434937,0.2620724439620971,0.2512040138244629,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58807373046875,0.7133398056030273,0.2296693325042724,1.0480817556381226,285.5878295898437,284.95001220703125,298.06121826171875,288.58349609375,297.6687927246094,297.4504089355469,286.5873413085937,1.0,0.5613808035850525,0.4840228855609894,0.4840228855609894,1.0,1.0,-2.9138989448547363,1.0444073677062988,1.869491457939148,0.3890768587589264,1.0,1.0,0.0,156.69271850585938,154.0,32706.44140625,0.0,2186.355712890625,1.0,283.1499938964844,285.4263000488281,291.60504150390625,293.71875,293.1499938964844,293.1499938964844,283.1499938964844,26618.275390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833645761013031,1.0,0.0,0.0,3.436441421508789,3.4364616870880127,7.87972737725795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.958984375,0.0,1242.2117919921875,1895.4371337890625,0.0,2782.40966796875,0.8494512438774109,1.0,0.0,3.0,1.0,0.0
12216720,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877380371094,0.9990000128746032,0.7184721231460571,0.5841488242149353,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58795166015625,0.7889463305473328,0.315924733877182,0.3016131520271301,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5879211425781,0.8113703727722168,0.3429786264896393,0.2418893128633499,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.7425845861434937,0.2620724439620971,0.2512040138244629,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58807373046875,0.7133398056030273,0.2296693325042724,1.0480817556381226,285.5878295898437,284.95001220703125,298.06121826171875,288.58349609375,297.6687927246094,297.4504089355469,286.5873413085937,1.0,0.5613808035850525,0.4840228855609894,0.4840228855609894,1.0,1.0,-2.9138989448547363,1.0444073677062988,1.869491457939148,0.3890768587589264,1.0,1.0,0.0,156.69271850585938,154.0,32706.44140625,0.0,2186.355712890625,1.0,283.1499938964844,285.4263000488281,291.60504150390625,293.71875,293.1499938964844,293.1499938964844,283.1499938964844,26618.275390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833645761013031,1.0,0.0,0.0,3.436441421508789,3.4364616870880127,7.87972737725795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.958984375,0.0,1242.2117919921875,1895.4371337890625,0.0,2782.40966796875,0.8494512438774109,1.0,0.0,3.0,1.0,0.0
12216780,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.9990000128746032,0.7215919494628906,0.5790558457374573,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.7940735816955566,0.3192375004291534,0.3046807646751404,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.8147853016853333,0.3445087969303131,0.2429215461015701,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.7463564872741699,0.2640749216079712,0.2530455291271209,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591735839844,0.7161313891410828,0.2304661571979522,1.051416516304016,285.5588073730469,284.95001220703125,298.1184387207031,288.59576416015625,297.6805725097656,297.44024658203125,286.5577697753906,1.0,0.5606319308280945,0.4790480732917785,0.4790480732917785,1.0,1.0,-2.91895079612732,1.0365104675292969,1.8824403285980225,0.3803204298019409,1.0,1.0,0.0,155.14088439941406,157.0,32894.34765625,0.0,2187.370849609375,1.0,283.1499938964844,285.3859558105469,291.6147155761719,293.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,27917.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837549090385437,1.0,0.0,0.0,3.519334316253662,3.519355535507202,8.264457278528425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.25146484375,0.0,1334.2861328125,1895.4371337890625,0.0,2818.824951171875,0.8697355389595032,1.0,0.0,3.0,1.0,0.0
12216840,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.9990000128746032,0.7215919494628906,0.5790558457374573,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.7940735816955566,0.3192375004291534,0.3046807646751404,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.8147853016853333,0.3445087969303131,0.2429215461015701,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.7463564872741699,0.2640749216079712,0.2530455291271209,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591735839844,0.7161313891410828,0.2304661571979522,1.051416516304016,285.5588073730469,284.95001220703125,298.1184387207031,288.59576416015625,297.6805725097656,297.44024658203125,286.5577697753906,1.0,0.5606319308280945,0.4790480732917785,0.4790480732917785,1.0,1.0,-2.91895079612732,1.0365104675292969,1.8824403285980225,0.3803204298019409,1.0,1.0,0.0,155.14088439941406,157.0,32894.34765625,0.0,2187.370849609375,1.0,283.1499938964844,285.3859558105469,291.6147155761719,293.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,27917.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837549090385437,1.0,0.0,0.0,3.519334316253662,3.519355535507202,8.264457278528425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.25146484375,0.0,1334.2861328125,1895.4371337890625,0.0,2818.824951171875,0.8697355389595032,1.0,0.0,3.0,1.0,0.0
12216900,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.9990000128746032,0.7238243818283081,0.5774745941162109,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.7961885333061218,0.3208891451358795,0.3062124252319336,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.8160358667373657,0.3452550172805786,0.2434266507625579,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425109863281,0.747859001159668,0.2650640606880188,0.2539569437503814,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426330566406,0.7171290516853333,0.230866938829422,1.0530840158462524,285.542236328125,284.95001220703125,298.14666748046875,288.601806640625,297.68865966796875,297.4390869140625,286.5413513183594,1.0,0.5610748529434204,0.4765606820583343,0.4765606820583343,1.0,1.0,-2.92258620262146,1.032951593399048,1.8896344900131223,0.3758030831813812,1.0,1.0,0.0,154.72972106933594,157.0,33004.953125,0.0,2191.627197265625,1.0,283.1499938964844,285.3637084960937,291.6181640625,293.7534484863281,293.1499938964844,293.1499938964844,283.1499938964844,28669.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390553593635559,1.0,0.0,0.0,3.566457271575928,3.566479206085205,8.487257332490117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.716796875,0.0,1388.6044921875,1895.4371337890625,0.0,2832.890625,0.8784764409065247,1.0,0.0,3.0,1.0,0.0
12216960,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.9990000128746032,0.7260029315948486,0.5770302414894104,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.7977791428565979,0.3225454092025757,0.3077614307403564,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.8167791962623596,0.3459985256195068,0.2439381927251815,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.748909056186676,0.2660509943962097,0.2548806965351105,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.7176931500434875,0.2312739789485931,1.0548579692840576,285.5339660644531,284.95001220703125,298.1746520996094,288.6077575683594,297.6974792480469,297.4378356933594,286.5334777832031,1.0,0.561800479888916,0.4761313498020172,0.4761313498020172,1.0,1.0,-2.927769422531128,1.0338958501815796,1.8938735723495483,0.375552237033844,1.0,1.0,0.0,154.7745361328125,160.0,33106.4453125,0.0,2200.818115234375,1.0,283.1499938964844,285.35137939453125,291.62164306640625,293.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,29153.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403149247169495,1.0,0.0,0.0,3.596441507339477,3.596463918685913,8.630566412648477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.1669921875,0.0,1423.923095703125,1895.4371337890625,0.0,2844.65771484375,0.8886289000511169,1.0,0.0,3.0,1.0,0.0
12217020,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.9990000128746032,0.7299977540969849,0.577976644039154,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.8001056909561157,0.325864315032959,0.3108945488929748,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.8174506425857544,0.347472220659256,0.2449735701084137,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.7502623796463013,0.2680106163024902,0.2567435801029205,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.7181184887886047,0.2320843189954757,1.058549404144287,285.51611328125,284.95001220703125,298.2297668457031,288.6195373535156,297.7140197753906,297.4338073730469,286.5158386230469,1.0,0.5639871954917908,0.4752726852893829,0.4752726852893829,1.0,1.0,-2.9405908584594727,1.0372947454452517,1.9032961130142207,0.3760258853435516,1.0,1.0,0.0,155.58901977539062,163.0,33350.73046875,0.0,2227.195068359375,1.0,283.1499938964844,285.32330322265625,291.6317749023437,293.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,30347.876953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427378535270691,1.0,0.0,0.0,3.669341564178467,3.66936469078064,8.983996622191626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.36376953125,0.0,1512.2794189453125,1895.4371337890625,0.0,2867.3056640625,0.9065075516700744,1.0,0.0,3.0,1.0,0.0
12217080,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.9990000128746032,0.7299977540969849,0.577976644039154,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.8001056909561157,0.325864315032959,0.3108945488929748,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.8174506425857544,0.347472220659256,0.2449735701084137,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.7502623796463013,0.2680106163024902,0.2567435801029205,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.7181184887886047,0.2320843189954757,1.058549404144287,285.51611328125,284.95001220703125,298.2297668457031,288.6195373535156,297.7140197753906,297.4338073730469,286.5158386230469,1.0,0.5639871954917908,0.4752726852893829,0.4752726852893829,1.0,1.0,-2.9405908584594727,1.0372947454452517,1.9032961130142207,0.3760258853435516,1.0,1.0,0.0,155.58901977539062,163.0,33350.73046875,0.0,2227.195068359375,1.0,283.1499938964844,285.32330322265625,291.6317749023437,293.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,30347.876953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427378535270691,1.0,0.0,0.0,3.669341564178467,3.66936469078064,8.983996622191626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.36376953125,0.0,1512.2794189453125,1895.4371337890625,0.0,2867.3056640625,0.9065075516700744,1.0,0.0,3.0,1.0,0.0
12217140,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50177001953125,0.9990000128746032,0.7334396839141846,0.5807509422302246,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018310546875,0.8015682101249695,0.3291847109794616,0.3140557706356048,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018310546875,0.8173073530197144,0.3489238321781158,0.2460129708051681,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.7508528232574463,0.2699452042579651,0.2586093544960022,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018920898437,0.7178235054016113,0.2328669875860214,1.0622628927230835,285.5018005371094,284.95001220703125,298.28375244140625,288.6310729980469,297.7287292480469,297.4275817871094,286.5016174316406,1.0,0.5668784976005554,0.4744140207767486,0.4744140207767486,1.0,1.0,-2.955679178237915,1.0415810346603394,1.914098143577576,0.3768922984600067,1.0,1.0,0.0,157.12315368652344,166.0,33606.80078125,0.0,2261.393798828125,1.0,283.1499938964844,285.2989501953125,291.6438293457031,293.81201171875,293.1499938964844,293.1499938964844,283.1499938964844,31512.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452953696250916,1.0,0.0,0.0,3.73911452293396,3.739138603210449,9.328908276984292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.91357421875,0.0,1600.198974609375,1895.4371337890625,0.0,2891.2275390625,0.9236305356025696,1.0,0.0,3.0,1.0,0.0
12217200,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50177001953125,0.9990000128746032,0.7334396839141846,0.5807509422302246,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018310546875,0.8015682101249695,0.3291847109794616,0.3140557706356048,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018310546875,0.8173073530197144,0.3489238321781158,0.2460129708051681,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.7508528232574463,0.2699452042579651,0.2586093544960022,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018920898437,0.7178235054016113,0.2328669875860214,1.0622628927230835,285.5018005371094,284.95001220703125,298.28375244140625,288.6310729980469,297.7287292480469,297.4275817871094,286.5016174316406,1.0,0.5668784976005554,0.4744140207767486,0.4744140207767486,1.0,1.0,-2.955679178237915,1.0415810346603394,1.914098143577576,0.3768922984600067,1.0,1.0,0.0,157.12315368652344,166.0,33606.80078125,0.0,2261.393798828125,1.0,283.1499938964844,285.2989501953125,291.6438293457031,293.81201171875,293.1499938964844,293.1499938964844,283.1499938964844,31512.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452953696250916,1.0,0.0,0.0,3.73911452293396,3.739138603210449,9.328908276984292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.91357421875,0.0,1600.198974609375,1895.4371337890625,0.0,2891.2275390625,0.9236305356025696,1.0,0.0,3.0,1.0,0.0
12217260,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.9990000128746032,0.7363513708114624,0.5847941040992737,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.8024240732192993,0.3324975967407226,0.3172290027141571,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.8165968656539917,0.3503467142581939,0.2470462620258331,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.7509026527404785,0.2718475759029388,0.2604636549949646,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.7170088887214661,0.2336054146289825,1.0658758878707886,285.4897766113281,284.95001220703125,298.3365478515625,288.64239501953125,297.7415771484375,297.4195251464844,286.4896850585937,1.0,0.5702325701713562,0.4732184708118438,0.4732184708118438,1.0,1.0,-2.9721662998199463,1.0457210540771484,1.926445364952088,0.3773086071014404,1.0,1.0,0.0,159.15924072265625,169.0,33867.92578125,0.0,2300.945068359375,1.0,283.1499938964844,285.2771911621094,291.65606689453125,293.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,32658.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480556607246399,1.0,0.0,0.0,3.8064801692962646,3.806504964828491,9.668083293945529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.9482421875,0.0,1688.256591796875,1895.4371337890625,0.0,2917.06298828125,0.9401704668998718,1.0,0.0,3.0,1.0,0.0
12217320,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.9990000128746032,0.7363513708114624,0.5847941040992737,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.8024240732192993,0.3324975967407226,0.3172290027141571,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.8165968656539917,0.3503467142581939,0.2470462620258331,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.7509026527404785,0.2718475759029388,0.2604636549949646,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.7170088887214661,0.2336054146289825,1.0658758878707886,285.4897766113281,284.95001220703125,298.3365478515625,288.64239501953125,297.7415771484375,297.4195251464844,286.4896850585937,1.0,0.5702325701713562,0.4732184708118438,0.4732184708118438,1.0,1.0,-2.9721662998199463,1.0457210540771484,1.926445364952088,0.3773086071014404,1.0,1.0,0.0,159.15924072265625,169.0,33867.92578125,0.0,2300.945068359375,1.0,283.1499938964844,285.2771911621094,291.65606689453125,293.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,32658.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480556607246399,1.0,0.0,0.0,3.8064801692962646,3.806504964828491,9.668083293945529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.9482421875,0.0,1688.256591796875,1895.4371337890625,0.0,2917.06298828125,0.9401704668998718,1.0,0.0,3.0,1.0,0.0
12217380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.9990000128746032,0.7383257746696472,0.5886625647544861,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801330566406,0.8027995228767395,0.3351324498653412,0.3197639882564544,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801330566406,0.8157422542572021,0.3514577150344848,0.2478621900081634,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48016357421875,0.750666081905365,0.2733393311500549,0.2619293630123138,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801940917969,0.7160847187042236,0.2341575175523758,1.068644642829895,285.4801025390625,284.95001220703125,298.3778381347656,288.6512756347656,297.75079345703125,297.4120483398437,286.4800109863281,1.0,0.5731288194656372,0.4722637236118316,0.4722637236118316,1.0,1.0,-2.985934019088745,1.049221754074097,1.9367122650146484,0.3777054846286773,1.0,1.0,0.0,161.04168701171875,169.0,34082.73828125,0.0,2335.201416015625,1.0,283.1499938964844,285.2595520019531,291.6656188964844,293.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,33631.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503708839416504,1.0,0.0,0.0,3.862738609313965,3.862764358520508,9.955978157449865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.66748046875,0.0,1764.224365234375,1895.4371337890625,0.0,2938.74462890625,0.9510576725006104,1.0,0.0,3.0,1.0,0.0
12217440,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.9990000128746032,0.7387818694114685,0.5897085070610046,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.8028600811958313,0.335796982049942,0.3204027712345123,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.8154947757720947,0.3517361879348755,0.2480660676956176,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.750575602054596,0.2737129032611847,0.262296199798584,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.7158200740814209,0.2342923581600189,1.0693228244781494,285.4794006347656,284.95001220703125,298.3881225585937,288.65350341796875,297.7530212402344,297.4100646972656,286.4793395996094,1.0,0.5738815069198608,0.4720228910446167,0.4720228910446167,1.0,1.0,-2.989460229873657,1.0501220226287842,1.939338207244873,0.3778111040592193,1.0,1.0,0.0,161.54495239257812,172.0,34130.31640625,0.0,2344.128662109375,1.0,283.1499938964844,285.2573547363281,291.66778564453125,293.8673095703125,293.1499938964844,293.1499938964844,283.04998779296875,33790.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509418368339539,1.0,0.0,0.0,3.871898412704468,3.8719241619110094,1.0003251418311263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.5126953125,0.0,1776.8048095703125,1895.4371337890625,0.0,2944.09326171875,0.955237865447998,1.0,0.0,3.0,1.0,0.0
12217500,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178466796875,0.9990000128746032,0.7396162152290344,0.5924516320228577,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.8029225468635559,0.3373619318008423,0.321966290473938,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.814794659614563,0.3523220717906952,0.2485502064228058,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.7502726912498474,0.2745656669139862,0.2631848156452179,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200134277344,0.7150834202766418,0.2345581352710724,1.0709015130996704,285.4183959960937,284.95001220703125,298.4134521484375,288.6590270996094,297.7574768066406,297.4036865234375,286.4150085449219,1.0,0.5757738351821899,0.4714251160621643,0.4714251160621643,1.0,1.0,-2.998185634613037,1.0523381233215332,1.945847511291504,0.378070056438446,1.0,1.0,0.0,162.8486785888672,172.0,34478.69921875,0.0,2366.59765625,1.0,283.06475830078125,285.1818542480469,291.6936340332031,293.9403686523437,293.1499938964844,293.1499938964844,283.04998779296875,34369.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554708957672119,1.0,0.0,0.0,3.90490198135376,3.90492844581604,1.0174511544391862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.1298828125,0.0,1822.6292724609373,1895.4371337890625,0.0,2986.536376953125,0.9614205956459044,1.0,0.0,3.0,1.0,0.0
12217560,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983154296875,0.9990000128746032,0.7401202917098999,0.5955560803413391,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8027263879776001,0.3388320505619049,0.3234224915504455,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8138352632522583,0.3527928292751312,0.248935729265213,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.7497397661209106,0.2753297090530395,0.2639776170253753,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.7141098976135254,0.2347339242696762,1.072045922279358,285.3983764648437,284.95001220703125,298.4384155273437,288.6644897460937,297.7606811523437,297.3956298828125,286.3979187011719,1.0,0.5776711702346802,0.4707650244235992,0.4707650244235992,1.0,1.0,-3.006460905075073,1.0542404651641846,1.9522203207015991,0.3781196177005768,1.0,1.0,0.0,164.26783752441406,175.0,34600.3359375,0.0,2388.954345703125,1.0,283.052001953125,285.1597595214844,291.6943054199219,293.9351501464844,293.1499938964844,293.1499938964844,282.75,34738.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583449721336365,1.0,0.0,0.0,3.9257869720458975,3.9258134365081774,1.028363726618409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.0068359375,0.0,1852.0303955078125,1895.4371337890625,0.0,3013.484130859375,0.9663896560668944,1.0,0.0,3.0,1.0,0.0
12217620,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.9990000128746032,0.7390030026435852,0.6030247807502747,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.8013687133789062,0.3410834670066833,0.3258641064167022,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.810928225517273,0.352916270494461,0.2492891401052475,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.7478152513504028,0.2762496769428253,0.2651444971561432,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.7112321257591248,0.2345113009214401,1.0724318027496338,285.1709899902344,284.95001220703125,298.48736572265625,288.67529296875,297.75665283203125,297.3643798828125,286.16961669921875,1.0,0.5813672542572021,0.4694448709487915,0.4694448709487915,1.0,1.0,-3.020670175552368,1.0570628643035889,1.9636071920394893,0.3777956962585449,1.0,1.0,0.0,167.485107421875,163.0,35461.19140625,0.0,2431.623779296875,1.0,282.75604248046875,284.902099609375,291.7333374023437,294.0564270019531,293.1499938964844,293.1499938964844,282.45001220703125,35246.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740229606628418,1.0,0.0,0.0,3.954401731491089,3.9544286727905273,1.0434097248435137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.470703125,0.0,1892.8245849609373,1895.4371337890625,0.0,3160.54443359375,0.973197340965271,1.0,0.0,3.0,1.0,0.0
12217680,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.9990000128746032,0.7390030026435852,0.6030247807502747,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.8013687133789062,0.3410834670066833,0.3258641064167022,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.810928225517273,0.352916270494461,0.2492891401052475,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.7478152513504028,0.2762496769428253,0.2651444971561432,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.7112321257591248,0.2345113009214401,1.0724318027496338,285.1709899902344,284.95001220703125,298.48736572265625,288.67529296875,297.75665283203125,297.3643798828125,286.16961669921875,1.0,0.5813672542572021,0.4694448709487915,0.4694448709487915,1.0,1.0,-3.020670175552368,1.0570628643035889,1.9636071920394893,0.3777956962585449,1.0,1.0,0.0,167.485107421875,163.0,35461.19140625,0.0,2431.623779296875,1.0,282.75604248046875,284.902099609375,291.7333374023437,294.0564270019531,293.1499938964844,293.1499938964844,282.45001220703125,35246.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740229606628418,1.0,0.0,0.0,3.954401731491089,3.9544286727905273,1.0434097248435137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.470703125,0.0,1892.8245849609373,1895.4371337890625,0.0,3160.54443359375,0.973197340965271,1.0,0.0,3.0,1.0,0.0
12217740,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369201660156,0.9990000128746032,0.7368031144142151,0.600432813167572,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.8038533329963684,0.3426061272621155,0.3274100720882416,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.8116556406021118,0.3522213399410248,0.2489007413387298,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7491439580917358,0.2764915823936462,0.2654783427715301,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.7114893794059753,0.2336257994174957,1.0689643621444702,284.93719482421875,284.95001220703125,298.5349426269531,288.6859436035156,297.7480163574219,297.327392578125,285.9355163574219,1.0,0.5795471668243408,0.4681247174739837,0.4681247174739837,1.0,1.0,-3.0152065753936768,1.0520275831222534,1.963178992271424,0.3742873966693878,0.9995188117027284,0.9995188117027284,0.0,166.35885620117188,151.0,36191.1953125,0.0,2415.743408203125,1.0,282.4559936523437,284.6370849609375,291.7352294921875,294.11285400390625,293.1499938964844,293.1499938964844,282.1499938964844,35563.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873231410980225,1.0,0.0,0.0,3.9711976051330566,3.971224784851074,1.0522919637878658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.6669921875,0.0,1917.1868896484373,1895.4371337890625,0.0,3285.1650390625,0.9771987795829772,1.0,0.0,3.0,1.0,0.0
12217800,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369201660156,0.9990000128746032,0.7368031144142151,0.600432813167572,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.8038533329963684,0.3426061272621155,0.3274100720882416,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.8116556406021118,0.3522213399410248,0.2489007413387298,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7491439580917358,0.2764915823936462,0.2654783427715301,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.7114893794059753,0.2336257994174957,1.0689643621444702,284.93719482421875,284.95001220703125,298.5349426269531,288.6859436035156,297.7480163574219,297.327392578125,285.9355163574219,1.0,0.5795471668243408,0.4681247174739837,0.4681247174739837,1.0,1.0,-3.0152065753936768,1.0520275831222534,1.963178992271424,0.3742873966693878,0.9995188117027284,0.9995188117027284,0.0,166.35885620117188,151.0,36191.1953125,0.0,2415.743408203125,1.0,282.4559936523437,284.6370849609375,291.7352294921875,294.11285400390625,293.1499938964844,293.1499938964844,282.1499938964844,35563.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873231410980225,1.0,0.0,0.0,3.9711976051330566,3.971224784851074,1.0522919637878658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.6669921875,0.0,1917.1868896484373,1895.4371337890625,0.0,3285.1650390625,0.9771987795829772,1.0,0.0,3.0,1.0,0.0
12217860,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.9990000128746032,0.7362067699432373,0.5897678136825562,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.724609375,0.8095982670783997,0.343806117773056,0.3284522891044616,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.8155283331871033,0.3511933982372284,0.2481230199337005,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.7533227205276489,0.2764095962047577,0.2653154730796814,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.7144500017166138,0.2324241697788238,1.0631661415100098,284.7243347167969,284.95001220703125,298.5810546875,288.6965026855469,297.7464904785156,297.3025207519531,285.7224426269531,1.0,0.57416170835495,0.4670093655586242,0.4670093655586242,1.0,1.0,-2.9955496788024902,1.0418115854263306,1.9537382125854488,0.3685766756534576,0.9947351217269896,0.9947351217269896,0.0,161.82485961914062,154.0,36977.45703125,0.0,2356.60009765625,1.0,282.1559143066406,284.38134765625,291.7337951660156,294.15997314453125,293.1499938964844,293.1499938964844,281.8500061035156,35871.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977814316749573,1.0,0.0,0.0,3.9767215251922607,3.9767489433288574,1.055221559909114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.1748046875,0.0,1926.903564453125,1895.4371337890625,0.0,3382.89501953125,0.978633463382721,1.0,0.0,3.0,1.0,0.0
12217920,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.9990000128746032,0.7362067699432373,0.5897678136825562,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.724609375,0.8095982670783997,0.343806117773056,0.3284522891044616,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.8155283331871033,0.3511933982372284,0.2481230199337005,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.7533227205276489,0.2764095962047577,0.2653154730796814,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.7144500017166138,0.2324241697788238,1.0631661415100098,284.7243347167969,284.95001220703125,298.5810546875,288.6965026855469,297.7464904785156,297.3025207519531,285.7224426269531,1.0,0.57416170835495,0.4670093655586242,0.4670093655586242,1.0,1.0,-2.9955496788024902,1.0418115854263306,1.9537382125854488,0.3685766756534576,0.9947351217269896,0.9947351217269896,0.0,161.82485961914062,154.0,36977.45703125,0.0,2356.60009765625,1.0,282.1559143066406,284.38134765625,291.7337951660156,294.15997314453125,293.1499938964844,293.1499938964844,281.8500061035156,35871.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977814316749573,1.0,0.0,0.0,3.9767215251922607,3.9767489433288574,1.055221559909114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.1748046875,0.0,1926.903564453125,1895.4371337890625,0.0,3382.89501953125,0.978633463382721,1.0,0.0,3.0,1.0,0.0
12217980,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.9990000128746032,0.7362275123596191,0.585149347782135,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8124428391456604,0.3448378443717956,0.3293958306312561,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8166654706001282,0.3499743342399597,0.2472618520259857,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7550005316734314,0.2761582732200622,0.2650515735149383,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.7149275541305542,0.2310814559459686,1.0569959878921509,284.5158996582031,284.95001220703125,298.62567138671875,288.7069702148437,297.7479553222656,297.2830810546875,285.5145263671875,1.0,0.571510910987854,0.4658940434455871,0.4658940434455871,1.0,1.0,-2.982347011566162,1.0342016220092771,1.9481453895568848,0.3636981546878814,0.9871824979782104,0.9871824979782104,0.0,159.6863555908203,157.0,37791.59765625,0.0,2321.906005859375,1.0,281.8559265136719,284.1322631835937,291.7369079589844,294.20965576171875,293.1499938964844,293.1499938964844,281.54998779296875,36145.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066975116729736,1.0,0.0,0.0,3.972090005874634,3.972117424011232,1.0527650147196257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.63818359375,0.0,1923.0870361328125,1895.4371337890625,0.0,3465.930419921875,0.977751076221466,1.0,0.0,3.0,1.0,0.0
12218040,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.9990000128746032,0.7362275123596191,0.585149347782135,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8124428391456604,0.3448378443717956,0.3293958306312561,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8166654706001282,0.3499743342399597,0.2472618520259857,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7550005316734314,0.2761582732200622,0.2650515735149383,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.7149275541305542,0.2310814559459686,1.0569959878921509,284.5158996582031,284.95001220703125,298.62567138671875,288.7069702148437,297.7479553222656,297.2830810546875,285.5145263671875,1.0,0.571510910987854,0.4658940434455871,0.4658940434455871,1.0,1.0,-2.982347011566162,1.0342016220092771,1.9481453895568848,0.3636981546878814,0.9871824979782104,0.9871824979782104,0.0,159.6863555908203,157.0,37791.59765625,0.0,2321.906005859375,1.0,281.8559265136719,284.1322631835937,291.7369079589844,294.20965576171875,293.1499938964844,293.1499938964844,281.54998779296875,36145.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066975116729736,1.0,0.0,0.0,3.972090005874634,3.972117424011232,1.0527650147196257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.63818359375,0.0,1923.0870361328125,1895.4371337890625,0.0,3465.930419921875,0.977751076221466,1.0,0.0,3.0,1.0,0.0
12218100,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.9990000128746032,0.7357650399208069,0.5846739411354065,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.8130401372909546,0.3453114032745361,0.3298773467540741,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8164290189743042,0.3493145704269409,0.2468355000019073,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.7550797462463379,0.2759881019592285,0.2649217545986175,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.7144411206245422,0.2303736358880996,1.0539436340332031,284.3632202148437,284.95001220703125,298.6473999023437,288.712158203125,297.7474365234375,297.27178955078125,285.3551330566406,1.0,0.5708040595054626,0.4653363525867462,0.4653363525867462,1.0,1.0,-2.9780142307281494,1.0312896966934204,1.946724534034729,0.3617103993892669,0.9817813634872437,0.9817813634872437,0.0,159.34950256347656,157.0,38658.65234375,0.0,2312.4345703125,1.0,281.5933837890625,283.9385986328125,291.7679443359375,294.3414611816406,293.1499938964844,293.1499938964844,281.54998779296875,36286.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135851860046388,1.0,0.0,0.0,3.966277837753296,3.9663050174713135,1.049686375154124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.69873046875,0.0,1916.6651611328125,1895.4371337890625,0.0,3529.84521484375,0.9764984250068665,1.0,0.0,3.0,1.0,0.0
12218160,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.9990000128746032,0.7348958253860474,0.585247814655304,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8130974173545837,0.3457370102405548,0.3302732408046722,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8156455755233765,0.3485987484455108,0.2463326305150985,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.7546514868736267,0.2757704257965088,0.2647187709808349,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.7134637236595154,0.2296221703290939,1.0506041049957275,284.31903076171875,284.95001220703125,298.6687316894531,288.71734619140625,297.7458801269531,297.2586975097656,285.3179626464844,1.0,0.5704007744789124,0.4650621116161346,0.4650621116161346,1.0,1.0,-2.974315643310547,1.0291999578475952,1.945115685462952,0.3604104518890381,0.9770862460136414,0.9770862460136414,0.0,159.4021453857422,160.0,38714.61328125,0.0,2306.091796875,1.0,281.5560302734375,283.8957824707031,291.74639892578125,294.2721252441406,293.1499938964844,293.1499938964844,281.25,36402.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153995513916016,1.0,0.0,0.0,3.9579648971557617,3.9579920768737793,1.0452907872604555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.99609375,0.0,1906.8101806640625,1895.4371337890625,0.0,3546.643798828125,0.9747146368026732,1.0,0.0,3.0,1.0,0.0
12218220,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9990000128746032,0.7320734858512878,0.588249921798706,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8124057054519653,0.3465416431427002,0.3310944736003876,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8132724165916443,0.3471192717552185,0.2453536689281463,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.7530387043952942,0.2752819955348968,0.2643239796161651,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7107276320457458,0.2280735820531845,1.0439720153808594,284.1326599121094,284.95001220703125,298.710205078125,288.7276916503906,297.7412414550781,297.23077392578125,285.1318054199219,1.0,0.5703227519989014,0.4645136296749115,0.4645136296749115,1.0,1.0,-2.969285488128662,1.0260344743728638,1.9432508945465088,0.3583040833473205,0.9645956158638,0.9645956158638,0.0,160.2469940185547,163.0,39731.58203125,0.0,2301.405029296875,1.0,281.256103515625,283.6712646484375,291.76043701171875,294.34698486328125,293.1499938964844,293.1499938964844,280.95001220703125,36659.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248692393302916,1.0,0.0,0.0,3.934389591217041,3.93441653251648,1.0328755024602287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.81640625,0.0,1878.4993896484373,1895.4371337890625,0.0,3634.025146484375,0.9695490598678588,1.0,0.0,3.0,1.0,0.0
