time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218280,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9990000128746032,0.7320734858512878,0.588249921798706,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8124057054519653,0.3465416431427002,0.3310944736003876,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8132724165916443,0.3471192717552185,0.2453536689281463,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.7530387043952942,0.2752819955348968,0.2643239796161651,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7107276320457458,0.2280735820531845,1.0439720153808594,284.1326599121094,284.95001220703125,298.710205078125,288.7276916503906,297.7412414550781,297.23077392578125,285.1318054199219,1.0,0.5703227519989014,0.4645136296749115,0.4645136296749115,1.0,1.0,-2.969285488128662,1.0260344743728638,1.9432508945465088,0.3583040833473205,0.9645956158638,0.9645956158638,0.0,160.2469940185547,163.0,39731.58203125,0.0,2301.405029296875,1.0,281.256103515625,283.6712646484375,291.76043701171875,294.34698486328125,293.1499938964844,293.1499938964844,280.95001220703125,36659.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248692393302916,1.0,0.0,0.0,3.934389591217041,3.93441653251648,1.0328755024602287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.81640625,0.0,1878.4993896484373,1895.4371337890625,0.0,3634.025146484375,0.9695490598678588,1.0,0.0,3.0,1.0,0.0
12218340,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.7275609970092773,0.5931705236434937,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.810811460018158,0.347255527973175,0.3318556845188141,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8099605441093445,0.3455409407615661,0.2443247139453888,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7506028413772583,0.2746999859809875,0.2638658881187439,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7070621848106384,0.226464569568634,1.037146806716919,283.953125,284.95001220703125,298.75,288.7380065917969,297.7359619140625,297.2027893066406,284.95263671875,1.0,0.5709161758422852,0.4639651477336883,0.4639651477336883,1.0,1.0,-2.9661216735839844,1.0236058235168457,1.942515969276428,0.356527179479599,0.9497570395469666,0.9497570395469666,0.0,161.8444366455078,151.0,40750.05078125,0.0,2303.85888671875,1.0,280.9562683105469,283.4542236328125,291.7731628417969,294.4222412109375,293.1499938964844,293.1499938964844,280.6499938964844,36933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348215460777284,1.0,0.0,0.0,3.900735855102539,3.9007625579833984,1.0152813274544314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.8349609375,0.0,1837.8895263671875,1895.4371337890625,0.0,3725.255126953125,0.9621303081512452,1.0,0.0,3.0,1.0,0.0
12218400,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.7275609970092773,0.5931705236434937,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.810811460018158,0.347255527973175,0.3318556845188141,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8099605441093445,0.3455409407615661,0.2443247139453888,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7506028413772583,0.2746999859809875,0.2638658881187439,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7070621848106384,0.226464569568634,1.037146806716919,283.953125,284.95001220703125,298.75,288.7380065917969,297.7359619140625,297.2027893066406,284.95263671875,1.0,0.5709161758422852,0.4639651477336883,0.4639651477336883,1.0,1.0,-2.9661216735839844,1.0236058235168457,1.942515969276428,0.356527179479599,0.9497570395469666,0.9497570395469666,0.0,161.8444366455078,151.0,40750.05078125,0.0,2303.85888671875,1.0,280.9562683105469,283.4542236328125,291.7731628417969,294.4222412109375,293.1499938964844,293.1499938964844,280.6499938964844,36933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348215460777284,1.0,0.0,0.0,3.900735855102539,3.9007625579833984,1.0152813274544314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.8349609375,0.0,1837.8895263671875,1895.4371337890625,0.0,3725.255126953125,0.9621303081512452,1.0,0.0,3.0,1.0,0.0
12218460,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.9990000128746032,0.7227826714515686,0.5877320766448975,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.813648521900177,0.3478492200374603,0.3323736190795898,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8110859394073486,0.3438374698162079,0.2431117445230484,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7521834373474121,0.2739981114864349,0.2631626427173614,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7074717283248901,0.2247669100761413,1.0293335914611816,283.7713623046875,284.95001220703125,298.78521728515625,288.7455139160156,297.73321533203125,297.1820373535156,284.770263671875,1.0,0.5667108297348022,0.4631926715373993,0.4631926715373993,1.0,1.0,-2.9485344886779785,1.0149909257888794,1.9335435628890991,0.3520787358283996,0.9325062036514282,0.9325062036514282,0.0,159.26913452148438,139.0,41601.0,0.0,2259.710205078125,1.0,280.6565246582031,283.23687744140625,291.7811279296875,294.4884033203125,293.1499938964844,293.1499938964844,280.3500061035156,37242.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448338747024536,1.0,0.0,0.0,3.855777263641357,3.8558034896850586,9.920124739437597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.94580078125,0.0,1784.2030029296875,1895.4371337890625,0.0,3816.304443359375,0.952202081680298,1.0,0.0,3.0,1.0,0.0
12218520,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.9990000128746032,0.7227826714515686,0.5877320766448975,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.813648521900177,0.3478492200374603,0.3323736190795898,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8110859394073486,0.3438374698162079,0.2431117445230484,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7521834373474121,0.2739981114864349,0.2631626427173614,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7074717283248901,0.2247669100761413,1.0293335914611816,283.7713623046875,284.95001220703125,298.78521728515625,288.7455139160156,297.73321533203125,297.1820373535156,284.770263671875,1.0,0.5667108297348022,0.4631926715373993,0.4631926715373993,1.0,1.0,-2.9485344886779785,1.0149909257888794,1.9335435628890991,0.3520787358283996,0.9325062036514282,0.9325062036514282,0.0,159.26913452148438,139.0,41601.0,0.0,2259.710205078125,1.0,280.6565246582031,283.23687744140625,291.7811279296875,294.4884033203125,293.1499938964844,293.1499938964844,280.3500061035156,37242.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448338747024536,1.0,0.0,0.0,3.855777263641357,3.8558034896850586,9.920124739437597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.94580078125,0.0,1784.2030029296875,1895.4371337890625,0.0,3816.304443359375,0.952202081680298,1.0,0.0,3.0,1.0,0.0
12218580,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818786621094,0.9990000128746032,0.720291256904602,0.5746073722839355,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8197304606437683,0.3483190536499023,0.3326706290245056,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8155161142349243,0.3420071005821228,0.2417334914207458,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.7568566799163818,0.2731845676898956,0.2622470557689667,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827331542969,0.7109232544898987,0.222978338599205,1.020585536956787,283.58209228515625,284.95001220703125,298.8133239746094,288.74774169921875,297.7323303222656,297.16851806640625,284.5806884765625,1.0,0.5594773888587952,0.4624201953411102,0.4624201953411102,1.0,1.0,-2.9198520183563232,1.0020017623901367,1.917850375175476,0.3455771803855896,0.912680208683014,0.912680208683014,0.0,153.64501953125,142.0,42245.94921875,0.0,2181.638916015625,1.0,280.3568725585937,283.0177307128906,291.7786865234375,294.5321960449219,293.1499938964844,293.1499938964844,280.04998779296875,37609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953861653804779,1.0,0.0,0.0,3.797291040420532,3.797316789627075,9.62146145866427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.8408203125,0.0,1715.8260498046875,1895.4371337890625,0.0,3897.683349609375,0.93929922580719,1.0,0.0,3.0,1.0,0.0
12218640,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818786621094,0.9990000128746032,0.720291256904602,0.5746073722839355,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8197304606437683,0.3483190536499023,0.3326706290245056,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8155161142349243,0.3420071005821228,0.2417334914207458,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.7568566799163818,0.2731845676898956,0.2622470557689667,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827331542969,0.7109232544898987,0.222978338599205,1.020585536956787,283.58209228515625,284.95001220703125,298.8133239746094,288.74774169921875,297.7323303222656,297.16851806640625,284.5806884765625,1.0,0.5594773888587952,0.4624201953411102,0.4624201953411102,1.0,1.0,-2.9198520183563232,1.0020017623901367,1.917850375175476,0.3455771803855896,0.912680208683014,0.912680208683014,0.0,153.64501953125,142.0,42245.94921875,0.0,2181.638916015625,1.0,280.3568725585937,283.0177307128906,291.7786865234375,294.5321960449219,293.1499938964844,293.1499938964844,280.04998779296875,37609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953861653804779,1.0,0.0,0.0,3.797291040420532,3.797316789627075,9.62146145866427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.8408203125,0.0,1715.8260498046875,1895.4371337890625,0.0,3897.683349609375,0.93929922580719,1.0,0.0,3.0,1.0,0.0
12218700,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400329589844,0.9990000128746032,0.7197359204292297,0.5703896284103394,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.8217607140541077,0.3485386073589325,0.3328491151332855,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423828125,0.8167127370834351,0.3410763740539551,0.2410689145326614,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437255859375,0.7582748532295227,0.2727652788162231,0.2618169486522674,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.7117051482200623,0.2220897227525711,1.016391038894653,283.4413146972656,284.95001220703125,298.8248291015625,288.7469787597656,297.7319641113281,297.16314697265625,284.4331970214844,1.0,0.5571663975715637,0.4620339870452881,0.4620339870452881,1.0,1.0,-2.908625841140747,0.9967585802078248,1.9118671417236328,0.3426640331745147,0.9012551307678224,0.9012551307678224,0.0,151.7748260498047,142.0,43005.4375,0.0,2153.113525390625,1.0,280.09783935546875,282.845947265625,291.7989501953125,294.6488037109375,293.1499938964844,293.1499938964844,280.04998779296875,37834.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601195454597472,1.0,0.0,0.0,3.76230788230896,3.7623331546783447,9.444999591323722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.17236328125,0.0,1675.887939453125,1895.4371337890625,0.0,3953.651611328125,0.9315683245658876,1.0,0.0,3.0,1.0,0.0
12218760,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008178710937,0.9990000128746032,0.718895435333252,0.5681214332580566,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.8228808045387268,0.348721444606781,0.3329761922359466,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010314941406,0.8169791102409363,0.3401030004024505,0.2403575927019119,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.758822500705719,0.2723126411437988,0.2613508403301239,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7116525769233704,0.2211800962686538,1.01212739944458,283.40093994140625,284.95001220703125,298.83477783203125,288.7450561523437,297.7310791015625,297.1573181152344,284.4003295898437,1.0,0.5553839206695557,0.4619117677211761,0.4619117677211761,1.0,1.0,-2.899508714675904,0.992867112159729,1.9066416025161743,0.340754747390747,0.8904746174812317,0.8904746174812317,0.0,150.6589813232422,145.0,42907.41015625,0.0,2132.07861328125,1.0,280.0574035644531,282.8130187988281,291.77032470703125,294.5645751953125,293.1499938964844,293.1499938964844,280.3500061035156,38040.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615449905395508,1.0,0.0,0.0,3.722734928131104,3.722759962081909,9.247355023944692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.3740234375,0.0,1631.1732177734375,1895.4371337890625,0.0,3966.345703125,0.9228880405426024,1.0,0.0,3.0,1.0,0.0
12218820,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984802246094,0.9990000128746032,0.7195428609848022,0.5651513934135437,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8250613808631897,0.3503400981426239,0.3340639472007751,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.8175590634346008,0.3395896553993225,0.2396381944417953,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.7598780989646912,0.2724189162254333,0.2610873878002167,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.7115486264228821,0.2202502340078354,1.0064003467559814,283.5981140136719,284.95001220703125,298.85009765625,288.73785400390625,297.73712158203125,297.1592712402344,284.6006164550781,1.0,0.5533285140991211,0.461667388677597,0.461667388677597,1.0,1.0,-2.889168739318848,0.9882792830467224,1.90088951587677,0.3383009135723114,0.8740068078041077,0.8740068078041077,0.0,149.25961303710938,148.0,41530.13671875,0.0,2107.7119140625,1.0,280.3424072265625,283.0609741210937,291.6753234863281,294.3157958984375,293.1499938964844,293.1499938964844,280.6499938964844,38087.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446505904197692,1.0,0.0,0.0,3.644256830215454,3.6442811489105225,8.861581477503933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.19970703125,0.0,1542.3826904296875,1895.4371337890625,0.0,3814.64501953125,0.9054474234580994,1.0,0.0,3.0,1.0,0.0
12218880,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984802246094,0.9990000128746032,0.7195428609848022,0.5651513934135437,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8250613808631897,0.3503400981426239,0.3340639472007751,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.8175590634346008,0.3395896553993225,0.2396381944417953,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.7598780989646912,0.2724189162254333,0.2610873878002167,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.7115486264228821,0.2202502340078354,1.0064003467559814,283.5981140136719,284.95001220703125,298.85009765625,288.73785400390625,297.73712158203125,297.1592712402344,284.6006164550781,1.0,0.5533285140991211,0.461667388677597,0.461667388677597,1.0,1.0,-2.889168739318848,0.9882792830467224,1.90088951587677,0.3383009135723114,0.8740068078041077,0.8740068078041077,0.0,149.25961303710938,148.0,41530.13671875,0.0,2107.7119140625,1.0,280.3424072265625,283.0609741210937,291.6753234863281,294.3157958984375,293.1499938964844,293.1499938964844,280.6499938964844,38087.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446505904197692,1.0,0.0,0.0,3.644256830215454,3.6442811489105225,8.861581477503933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.19970703125,0.0,1542.3826904296875,1895.4371337890625,0.0,3814.64501953125,0.9054474234580994,1.0,0.0,3.0,1.0,0.0
12218940,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.7224847078323364,0.5629895329475403,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8278762698173523,0.3531662225723266,0.3364545404911041,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8189361691474915,0.3404172956943512,0.2399996370077133,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7616395354270935,0.2735570073127746,0.2619224488735199,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7122604846954346,0.2203045636415481,1.005537033081055,283.81793212890625,284.95001220703125,298.8598022460937,288.7264709472656,297.7505187988281,297.1749267578125,284.8208312988281,1.0,0.5530834197998047,0.4614230096340179,0.4614230096340179,1.0,1.0,-2.8898346424102783,0.9880325198173524,1.901801943778992,0.3377682566642761,0.8606714606285095,0.8606714606285095,0.0,148.55491638183594,151.0,40275.90625,0.0,2105.369384765625,1.0,280.6413879394531,283.332275390625,291.6523132324219,294.195556640625,293.1499938964844,293.1499938964844,280.95001220703125,37974.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926409900188446,1.0,0.0,0.0,3.569692611694336,3.569716215133667,8.502662467435584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.10986328125,0.0,1460.093505859375,1895.4371337890625,0.0,3648.19091796875,0.8887941837310791,1.0,0.0,3.0,1.0,0.0
12219000,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.7224847078323364,0.5629895329475403,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8278762698173523,0.3531662225723266,0.3364545404911041,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8189361691474915,0.3404172956943512,0.2399996370077133,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7616395354270935,0.2735570073127746,0.2619224488735199,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7122604846954346,0.2203045636415481,1.005537033081055,283.81793212890625,284.95001220703125,298.8598022460937,288.7264709472656,297.7505187988281,297.1749267578125,284.8208312988281,1.0,0.5530834197998047,0.4614230096340179,0.4614230096340179,1.0,1.0,-2.8898346424102783,0.9880325198173524,1.901801943778992,0.3377682566642761,0.8606714606285095,0.8606714606285095,0.0,148.55491638183594,151.0,40275.90625,0.0,2105.369384765625,1.0,280.6413879394531,283.332275390625,291.6523132324219,294.195556640625,293.1499938964844,293.1499938964844,280.95001220703125,37974.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926409900188446,1.0,0.0,0.0,3.569692611694336,3.569716215133667,8.502662467435584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.10986328125,0.0,1460.093505859375,1895.4371337890625,0.0,3648.19091796875,0.8887941837310791,1.0,0.0,3.0,1.0,0.0
12219060,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7265570759773254,0.562187135219574,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.830635666847229,0.3566607236862182,0.3395930826663971,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8203161358833313,0.3419404923915863,0.2409466952085495,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7634375691413879,0.2752868831157684,0.2634193003177643,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7131344676017761,0.2209521532058715,1.0078030824661257,284.0401306152344,284.95001220703125,298.8644104003906,288.7113647460937,297.7669372558594,297.197998046875,285.0431823730469,1.0,0.5542778372764587,0.4608930349349975,0.4608930349349975,1.0,1.0,-2.89829683303833,0.990264356136322,1.9080325365066528,0.3380109667778015,0.8503091931343079,0.8503091931343079,0.0,148.60350036621094,154.0,39123.2578125,0.0,2119.89599609375,1.0,280.94073486328125,283.60406494140625,291.64752197265625,294.11529541015625,293.1499938964844,293.1499938964844,281.25,37755.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108636379241944,1.0,0.0,0.0,3.503002643585205,3.503025770187378,8.187932394321251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.8603515625,0.0,1388.29638671875,1895.4371337890625,0.0,3504.616943359375,0.8738431334495544,1.0,0.0,3.0,1.0,0.0
12219120,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7265570759773254,0.562187135219574,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.830635666847229,0.3566607236862182,0.3395930826663971,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8203161358833313,0.3419404923915863,0.2409466952085495,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7634375691413879,0.2752868831157684,0.2634193003177643,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7131344676017761,0.2209521532058715,1.0078030824661257,284.0401306152344,284.95001220703125,298.8644104003906,288.7113647460937,297.7669372558594,297.197998046875,285.0431823730469,1.0,0.5542778372764587,0.4608930349349975,0.4608930349349975,1.0,1.0,-2.89829683303833,0.990264356136322,1.9080325365066528,0.3380109667778015,0.8503091931343079,0.8503091931343079,0.0,148.60350036621094,154.0,39123.2578125,0.0,2119.89599609375,1.0,280.94073486328125,283.60406494140625,291.64752197265625,294.11529541015625,293.1499938964844,293.1499938964844,281.25,37755.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108636379241944,1.0,0.0,0.0,3.503002643585205,3.503025770187378,8.187932394321251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.8603515625,0.0,1388.29638671875,1895.4371337890625,0.0,3504.616943359375,0.8738431334495544,1.0,0.0,3.0,1.0,0.0
12219180,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9990000128746032,0.7311328649520874,0.5628042817115784,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8330795764923096,0.3605749905109405,0.3431908786296844,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8213997483253479,0.3438742756843567,0.2422309964895248,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7649880647659302,0.2773845195770263,0.2653239965438843,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.7138538956642151,0.2219598442316055,1.0119881629943848,284.260986328125,284.95001220703125,298.8643798828125,288.6928405761719,297.7842712402344,297.2245788574219,285.2640075683594,1.0,0.5565736889839172,0.4603630602359772,0.4603630602359772,1.0,1.0,-2.912221670150757,0.994616448879242,1.91760516166687,0.3391786813735962,0.8428761959075928,0.8428761959075928,0.0,149.3362274169922,157.0,38054.359375,0.0,2147.192138671875,1.0,281.2401123046875,283.8725280761719,291.6398010253906,294.0417785644531,293.1499938964844,293.1499938964844,281.54998779296875,37459.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976454138755798,1.0,0.0,0.0,3.4472055435180664,3.447227954864502,7.929168646114704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.935546875,0.0,1329.35009765625,1895.4371337890625,0.0,3381.62646484375,0.8612672686576843,1.0,0.0,3.0,1.0,0.0
12219240,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9990000128746032,0.7311328649520874,0.5628042817115784,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8330795764923096,0.3605749905109405,0.3431908786296844,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8213997483253479,0.3438742756843567,0.2422309964895248,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7649880647659302,0.2773845195770263,0.2653239965438843,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.7138538956642151,0.2219598442316055,1.0119881629943848,284.260986328125,284.95001220703125,298.8643798828125,288.6928405761719,297.7842712402344,297.2245788574219,285.2640075683594,1.0,0.5565736889839172,0.4603630602359772,0.4603630602359772,1.0,1.0,-2.912221670150757,0.994616448879242,1.91760516166687,0.3391786813735962,0.8428761959075928,0.8428761959075928,0.0,149.3362274169922,157.0,38054.359375,0.0,2147.192138671875,1.0,281.2401123046875,283.8725280761719,291.6398010253906,294.0417785644531,293.1499938964844,293.1499938964844,281.54998779296875,37459.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976454138755798,1.0,0.0,0.0,3.4472055435180664,3.447227954864502,7.929168646114704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.935546875,0.0,1329.35009765625,1895.4371337890625,0.0,3381.62646484375,0.8612672686576843,1.0,0.0,3.0,1.0,0.0
12219300,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.9990000128746032,0.7334880232810974,0.5636453628540039,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.8341237902641296,0.3626425862312317,0.3450876772403717,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.8217655420303345,0.3449439108371734,0.2429389953613281,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7656044960021973,0.2785267829895019,0.2663640975952148,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.7140841484069824,0.222551941871643,1.0144932270050049,284.4176330566406,284.95001220703125,298.86279296875,288.6824035644531,297.7925720214844,297.2380676269531,285.4282531738281,1.0,0.5580426454544067,0.4600980579853058,0.4600980579853058,1.0,1.0,-2.9206228256225586,0.9973526000976562,1.9232702255249023,0.3400095105171203,0.8408385515213013,0.8408385515213013,0.0,149.93704223632812,157.0,37279.92578125,0.0,2164.561279296875,1.0,281.4925842285156,284.071044921875,291.6096496582031,293.9136962890625,293.1499938964844,293.1499938964844,281.54998779296875,37270.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894307613372803,1.0,0.0,0.0,3.423924207687378,3.423946142196656,7.822428074177878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.18603515625,0.0,1304.8115234375,1895.4371337890625,0.0,3304.884033203125,0.8560187220573425,1.0,0.0,3.0,1.0,0.0
12219360,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.7359127402305603,0.5645734071731567,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8352316617965698,0.3648248612880707,0.3471287190914154,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884033203125,0.8222061395645142,0.3461304008960724,0.2437572330236435,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.7662907242774963,0.2797635793685913,0.2675205171108246,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.7143921852111816,0.2232380956411361,1.0174978971481323,284.48876953125,284.95001220703125,298.8602294921875,288.6712951660156,297.80084228515625,297.2523803710937,285.491943359375,1.0,0.5597034096717834,0.45961794257164,0.45961794257164,1.0,1.0,-2.9301745891571045,1.000100016593933,1.930074691772461,0.3405919969081878,0.8385244011878967,0.8385244011878967,0.0,150.6123504638672,160.0,37234.19140625,0.0,2184.37939453125,1.0,281.5395812988281,284.14703369140625,291.62823486328125,293.976806640625,293.1499938964844,293.1499938964844,281.8500061035156,37100.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863235116004944,1.0,0.0,0.0,3.404728412628174,3.404750347137451,7.734963105576753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.3583984375,0.0,1284.712890625,1895.4371337890625,0.0,3275.80908203125,0.8515971899032593,1.0,0.0,3.0,1.0,0.0
12219420,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9990000128746032,0.7406466603279114,0.5670983791351318,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8372398018836975,0.3693708479404449,0.3513675332069397,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8228853344917297,0.3486677706241607,0.2454966008663177,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.7674777507781982,0.2823821306228637,0.2699649333953857,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7148931622505188,0.224772110581398,1.0242388248443604,284.71417236328125,284.95001220703125,298.8525085449219,288.6471252441406,297.8157043457031,297.2797546386719,285.7171630859375,1.0,0.5634798407554626,0.4586576819419861,0.4586576819419861,1.0,1.0,-2.951433181762696,1.006352782249451,1.9450805187225344,0.3420470952987671,0.8371680974960327,0.8371680974960327,0.0,152.27691650390625,163.0,36502.69140625,0.0,2229.708740234375,1.0,281.8392028808594,284.4166259765625,291.6134948730469,293.9171142578125,293.1499938964844,293.1499938964844,282.1499938964844,36707.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769630789756775,1.0,0.0,0.0,3.3771002292633057,3.377121686935425,7.609939416397538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.01611328125,0.0,1255.119384765625,1895.4371337890625,0.0,3188.11376953125,0.845177173614502,1.0,0.0,3.0,1.0,0.0
12219480,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9990000128746032,0.7406466603279114,0.5670983791351318,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8372398018836975,0.3693708479404449,0.3513675332069397,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8228853344917297,0.3486677706241607,0.2454966008663177,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.7674777507781982,0.2823821306228637,0.2699649333953857,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7148931622505188,0.224772110581398,1.0242388248443604,284.71417236328125,284.95001220703125,298.8525085449219,288.6471252441406,297.8157043457031,297.2797546386719,285.7171630859375,1.0,0.5634798407554626,0.4586576819419861,0.4586576819419861,1.0,1.0,-2.951433181762696,1.006352782249451,1.9450805187225344,0.3420470952987671,0.8371680974960327,0.8371680974960327,0.0,152.27691650390625,163.0,36502.69140625,0.0,2229.708740234375,1.0,281.8392028808594,284.4166259765625,291.6134948730469,293.9171142578125,293.1499938964844,293.1499938964844,282.1499938964844,36707.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769630789756775,1.0,0.0,0.0,3.3771002292633057,3.377121686935425,7.609939416397538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.01611328125,0.0,1255.119384765625,1895.4371337890625,0.0,3188.11376953125,0.845177173614502,1.0,0.0,3.0,1.0,0.0
12219540,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9990000128746032,0.7453575730323792,0.5701835751533508,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8391500115394592,0.3741600811481476,0.3558529019355774,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.823480486869812,0.3514295518398285,0.2474057078361511,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.7685861587524414,0.2851909399032593,0.2726061046123504,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7153813242912292,0.2265060842037201,1.0319689512252808,284.933837890625,284.95001220703125,298.8416748046875,288.62066650390625,297.82879638671875,297.305908203125,285.9366149902344,1.0,0.5677578449249268,0.4576974511146545,0.4576974511146545,1.0,1.0,-2.975292205810547,1.0135829448699951,1.9617093801498413,0.3439091145992279,0.8386994004249573,0.8386994004249573,0.0,154.2425079345703,166.0,35819.7265625,0.0,2281.76708984375,1.0,282.13897705078125,284.6777648925781,291.5932312011719,293.8556213378906,293.1499938964844,293.1499938964844,282.45001220703125,36303.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688446283340454,1.0,0.0,0.0,3.36478328704834,3.364804744720459,7.554530725428776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.97802734375,0.0,1240.4888916015625,1895.4371337890625,0.0,3111.972412109375,0.8421242237091064,1.0,0.0,3.0,1.0,0.0
12219600,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9990000128746032,0.7453575730323792,0.5701835751533508,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8391500115394592,0.3741600811481476,0.3558529019355774,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.823480486869812,0.3514295518398285,0.2474057078361511,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.7685861587524414,0.2851909399032593,0.2726061046123504,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7153813242912292,0.2265060842037201,1.0319689512252808,284.933837890625,284.95001220703125,298.8416748046875,288.62066650390625,297.82879638671875,297.305908203125,285.9366149902344,1.0,0.5677578449249268,0.4576974511146545,0.4576974511146545,1.0,1.0,-2.975292205810547,1.0135829448699951,1.9617093801498413,0.3439091145992279,0.8386994004249573,0.8386994004249573,0.0,154.2425079345703,166.0,35819.7265625,0.0,2281.76708984375,1.0,282.13897705078125,284.6777648925781,291.5932312011719,293.8556213378906,293.1499938964844,293.1499938964844,282.45001220703125,36303.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688446283340454,1.0,0.0,0.0,3.36478328704834,3.364804744720459,7.554530725428776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.97802734375,0.0,1240.4888916015625,1895.4371337890625,0.0,3111.972412109375,0.8421242237091064,1.0,0.0,3.0,1.0,0.0
12219660,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.9990000128746032,0.7503713965415955,0.5735257267951965,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8411226272583008,0.3792766630649566,0.3606157898902893,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8241522312164307,0.3545009791851043,0.2495086193084716,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.7697677612304688,0.2882518768310547,0.2754622101783752,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.7159804701805115,0.2284812182188034,1.040697693824768,285.1796875,284.95001220703125,298.8282165527344,288.59234619140625,297.8411560058594,297.33258056640625,286.18292236328125,1.0,0.5724397301673889,0.4565009772777557,0.4565009772777557,1.0,1.0,-3.00148606300354,1.0211681127548218,1.9803179502487185,0.3456055521965027,0.843715250492096,0.843715250492096,0.0,156.4004364013672,169.0,35384.9296875,0.0,2339.779296875,1.0,282.4389343261719,284.9443054199219,291.5722045898437,293.8044128417969,293.1499938964844,293.1499938964844,282.75,35862.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862006664276123,1.0,0.0,0.0,3.368968725204468,3.368989944458008,7.573336233690497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.0283203125,0.0,1241.45703125,1895.4371337890625,0.0,3047.826171875,0.8426890969276428,1.0,0.0,3.0,1.0,0.0
12219720,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.9990000128746032,0.7503713965415955,0.5735257267951965,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8411226272583008,0.3792766630649566,0.3606157898902893,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8241522312164307,0.3545009791851043,0.2495086193084716,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.7697677612304688,0.2882518768310547,0.2754622101783752,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.7159804701805115,0.2284812182188034,1.040697693824768,285.1796875,284.95001220703125,298.8282165527344,288.59234619140625,297.8411560058594,297.33258056640625,286.18292236328125,1.0,0.5724397301673889,0.4565009772777557,0.4565009772777557,1.0,1.0,-3.00148606300354,1.0211681127548218,1.9803179502487185,0.3456055521965027,0.843715250492096,0.843715250492096,0.0,156.4004364013672,169.0,35384.9296875,0.0,2339.779296875,1.0,282.4389343261719,284.9443054199219,291.5722045898437,293.8044128417969,293.1499938964844,293.1499938964844,282.75,35862.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862006664276123,1.0,0.0,0.0,3.368968725204468,3.368989944458008,7.573336233690497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.0283203125,0.0,1241.45703125,1895.4371337890625,0.0,3047.826171875,0.8426890969276428,1.0,0.0,3.0,1.0,0.0
12219780,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.9990000128746032,0.7558227777481079,0.576855480670929,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231872558594,0.8433191776275635,0.3847330510616302,0.3657109141349792,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.825047492980957,0.3578757345676422,0.2518347203731537,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226989746094,0.7711823582649231,0.2915784120559692,0.2785780727863312,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7168337106704712,0.2307127714157104,1.0506082773208618,285.42340087890625,284.95001220703125,298.8127136230469,288.5625,297.8534851074219,297.3601989746094,286.42596435546875,1.0,0.5774799585342407,0.4553045332431793,0.4553045332431793,1.0,1.0,-3.03006649017334,1.0296024084091189,2.0004642009735107,0.3476250767707824,0.8519906401634216,0.8519906401634216,0.0,158.6649627685547,172.0,35029.83203125,0.0,2403.641845703125,1.0,282.7391052246094,285.2042236328125,291.55084228515625,293.76031494140625,293.1499938964844,293.1499938964844,283.04998779296875,35426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569477796554565,1.0,0.0,0.0,3.389710187911988,3.3897316455841064,7.666876058465277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.25732421875,0.0,1258.4188232421875,1895.4371337890625,0.0,3000.38232421875,0.8469234108924866,1.0,0.0,3.0,1.0,0.0
12219840,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.9990000128746032,0.7558227777481079,0.576855480670929,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231872558594,0.8433191776275635,0.3847330510616302,0.3657109141349792,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.825047492980957,0.3578757345676422,0.2518347203731537,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226989746094,0.7711823582649231,0.2915784120559692,0.2785780727863312,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7168337106704712,0.2307127714157104,1.0506082773208618,285.42340087890625,284.95001220703125,298.8127136230469,288.5625,297.8534851074219,297.3601989746094,286.42596435546875,1.0,0.5774799585342407,0.4553045332431793,0.4553045332431793,1.0,1.0,-3.03006649017334,1.0296024084091189,2.0004642009735107,0.3476250767707824,0.8519906401634216,0.8519906401634216,0.0,158.6649627685547,172.0,35029.83203125,0.0,2403.641845703125,1.0,282.7391052246094,285.2042236328125,291.55084228515625,293.76031494140625,293.1499938964844,293.1499938964844,283.04998779296875,35426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569477796554565,1.0,0.0,0.0,3.389710187911988,3.3897316455841064,7.666876058465277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.25732421875,0.0,1258.4188232421875,1895.4371337890625,0.0,3000.38232421875,0.8469234108924866,1.0,0.0,3.0,1.0,0.0
12219900,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5942687988281,0.9990000128746032,0.7586443424224854,0.5786157846450806,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59185791015625,0.8444103002548218,0.3875465393066406,0.3683233559131622,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.8254837393760681,0.3596318960189819,0.2530331313610077,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.7718881368637085,0.293306827545166,0.2801877558231354,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5876159667969,0.71727454662323,0.2318944334983825,1.0558323860168457,285.5927429199219,284.95001220703125,298.8043212890625,288.547119140625,297.859130859375,297.3734741210937,286.6033630371094,1.0,0.580112099647522,0.4547062814235687,0.4547062814235687,1.0,1.0,-3.044978141784668,1.0340346097946167,2.0109434127807617,0.3487175107002258,0.8579136729240417,0.8579136729240417,0.0,159.8616180419922,172.0,34575.6484375,0.0,2437.46630859375,1.0,282.9913330078125,285.3942565917969,291.5132141113281,293.6447448730469,293.1499938964844,293.1499938964844,283.04998779296875,35200.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525078892707825,1.0,0.0,0.0,3.4056999683380127,3.405721664428711,7.739378133919672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.86279296875,0.0,1272.3984375,1895.4371337890625,0.0,2958.765869140625,0.8503317832946777,1.0,0.0,3.0,1.0,0.0
12219960,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604919433594,0.9990000128746032,0.761610209941864,0.5802165269851685,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.8456674218177795,0.3904580473899841,0.3710718154907226,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.659912109375,0.8260871171951294,0.3614800870418548,0.2543305158615112,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.7727569341659546,0.2951126396656036,0.2819012701511383,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591491699219,0.7178676724433899,0.2331495583057403,1.0614899396896362,285.6601867675781,284.95001220703125,298.79559326171875,288.531494140625,297.86505126953125,297.38751220703125,286.6624450683594,1.0,0.5828260779380798,0.4540043771266937,0.4540043771266937,1.0,1.0,-3.060626268386841,1.0385119915008545,2.0221142768859863,0.3496869802474975,0.8633788228034973,0.8633788228034973,0.0,161.0374755859375,175.0,34691.828125,0.0,2472.862060546875,1.0,283.0394897460937,285.4557189941406,291.52545166015625,293.7147827148437,293.1499938964844,293.1499938964844,283.1499938964844,35018.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530120253562927,1.0,0.0,0.0,3.4257965087890625,3.4258182048797607,7.830985282453184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.53466796875,0.0,1290.853271484375,1895.4371337890625,0.0,2963.489990234375,0.8526001572608948,1.0,0.0,3.0,1.0,0.0
12220020,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.9990000128746032,0.7665179967880249,0.5842609405517578,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.84761643409729,0.3959084153175354,0.3763594925403595,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.8267111778259277,0.3647297024726867,0.2567265927791595,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.7739478349685669,0.2984195053577423,0.2851628065109253,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.718588650226593,0.2354186922311782,1.0722596645355225,285.75701904296875,284.95001220703125,298.7773742675781,288.4997253417969,297.869384765625,297.4046630859375,286.75799560546875,1.0,0.5883620977401733,0.4526005089282989,0.4526005089282989,1.0,1.0,-3.09159517288208,1.0472404956817627,2.0443546772003174,0.3515216410160064,0.87494295835495,0.87494295835495,0.0,163.68453979492188,178.0,34773.3515625,0.0,2545.548095703125,1.0,283.1463623046875,285.552734375,291.5279846191406,293.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,34422.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584228754043579,1.0,0.0,0.0,3.4518489837646484,3.451870918273926,7.950545182211499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.35205078125,0.0,1312.5277099609375,1895.4371337890625,0.0,3014.214599609375,0.8565540909767151,1.0,0.0,3.0,1.0,0.0
12220080,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.9990000128746032,0.7665179967880249,0.5842609405517578,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.84761643409729,0.3959084153175354,0.3763594925403595,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.8267111778259277,0.3647297024726867,0.2567265927791595,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.7739478349685669,0.2984195053577423,0.2851628065109253,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.718588650226593,0.2354186922311782,1.0722596645355225,285.75701904296875,284.95001220703125,298.7773742675781,288.4997253417969,297.869384765625,297.4046630859375,286.75799560546875,1.0,0.5883620977401733,0.4526005089282989,0.4526005089282989,1.0,1.0,-3.09159517288208,1.0472404956817627,2.0443546772003174,0.3515216410160064,0.87494295835495,0.87494295835495,0.0,163.68453979492188,178.0,34773.3515625,0.0,2545.548095703125,1.0,283.1463623046875,285.552734375,291.5279846191406,293.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,34422.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584228754043579,1.0,0.0,0.0,3.4518489837646484,3.451870918273926,7.950545182211499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.35205078125,0.0,1312.5277099609375,1895.4371337890625,0.0,3014.214599609375,0.8565540909767151,1.0,0.0,3.0,1.0,0.0
