time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220140,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.9990000128746032,0.7698180675506592,0.5897230505943298,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8485199809074402,0.4007675945758819,0.3811421990394592,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8262758851051331,0.3673028349876404,0.2586877644062042,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.7740975618362427,0.3012122213840484,0.2879934012889862,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.7183738946914673,0.2372299581766128,1.081268072128296,285.77642822265625,284.95001220703125,298.75860595703125,288.467529296875,297.86383056640625,297.4072570800781,286.7767944335937,1.0,0.5938583016395569,0.4511966705322265,0.4511966705322265,1.0,1.0,-3.120506048202514,1.0550891160964966,2.065417051315308,0.3529608845710754,0.886128306388855,0.886128306388855,0.0,166.76625061035156,181.0,35029.23828125,0.0,2617.8310546875,1.0,283.1498718261719,285.56695556640625,291.51190185546875,293.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,33643.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679434657096863,1.0,0.0,0.0,3.4636895656585693,3.4637115001678467,8.005182507986319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.98046875,0.0,1318.8648681640625,1895.4371337890625,0.0,3103.518310546875,0.8580316305160522,1.0,0.0,3.0,1.0,0.0
12220200,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.9990000128746032,0.7698180675506592,0.5897230505943298,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8485199809074402,0.4007675945758819,0.3811421990394592,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8262758851051331,0.3673028349876404,0.2586877644062042,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.7740975618362427,0.3012122213840484,0.2879934012889862,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.7183738946914673,0.2372299581766128,1.081268072128296,285.77642822265625,284.95001220703125,298.75860595703125,288.467529296875,297.86383056640625,297.4072570800781,286.7767944335937,1.0,0.5938583016395569,0.4511966705322265,0.4511966705322265,1.0,1.0,-3.120506048202514,1.0550891160964966,2.065417051315308,0.3529608845710754,0.886128306388855,0.886128306388855,0.0,166.76625061035156,181.0,35029.23828125,0.0,2617.8310546875,1.0,283.1498718261719,285.56695556640625,291.51190185546875,293.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,33643.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679434657096863,1.0,0.0,0.0,3.4636895656585693,3.4637115001678467,8.005182507986319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.98046875,0.0,1318.8648681640625,1895.4371337890625,0.0,3103.518310546875,0.8580316305160522,1.0,0.0,3.0,1.0,0.0
12220260,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791748046875,0.9990000128746032,0.7719188928604126,0.5961562991142273,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.8486577272415161,0.4052290916442871,0.3854949474334717,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.8250775337219238,0.3694316744804382,0.2602913081645965,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916564941406,0.7734590172767639,0.3036229610443115,0.2904254198074341,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915954589844,0.7174035310745239,0.2386592179536819,1.0884493589401243,285.7917175292969,284.95001220703125,298.73974609375,288.435302734375,297.8521728515625,297.40087890625,286.7920837402344,1.0,0.599172055721283,0.4496529698371887,0.4496529698371887,1.0,1.0,-3.1469619274139404,1.061595439910889,2.085366487503052,0.3536044657230377,0.89747554063797,0.89747554063797,0.0,170.1182403564453,184.0,35240.40625,0.0,2687.893310546875,1.0,283.1499938964844,285.5788879394531,291.4708251953125,293.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,32772.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751906752586365,1.0,0.0,0.0,3.4674735069274902,3.4674952030181885,8.022682322916808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.07177734375,0.0,1316.4840087890625,1895.4371337890625,0.0,3171.49462890625,0.8576444983482361,1.0,0.0,3.0,1.0,0.0
12220320,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791748046875,0.9990000128746032,0.7719188928604126,0.5961562991142273,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.8486577272415161,0.4052290916442871,0.3854949474334717,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.8250775337219238,0.3694316744804382,0.2602913081645965,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916564941406,0.7734590172767639,0.3036229610443115,0.2904254198074341,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915954589844,0.7174035310745239,0.2386592179536819,1.0884493589401243,285.7917175292969,284.95001220703125,298.73974609375,288.435302734375,297.8521728515625,297.40087890625,286.7920837402344,1.0,0.599172055721283,0.4496529698371887,0.4496529698371887,1.0,1.0,-3.1469619274139404,1.061595439910889,2.085366487503052,0.3536044657230377,0.89747554063797,0.89747554063797,0.0,170.1182403564453,184.0,35240.40625,0.0,2687.893310546875,1.0,283.1499938964844,285.5788879394531,291.4708251953125,293.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,32772.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751906752586365,1.0,0.0,0.0,3.4674735069274902,3.4674952030181885,8.022682322916808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.07177734375,0.0,1316.4840087890625,1895.4371337890625,0.0,3171.49462890625,0.8576444983482361,1.0,0.0,3.0,1.0,0.0
12220380,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077697753906,0.9990000128746032,0.7733005285263062,0.6028832197189331,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077087402344,0.8485126495361328,0.4095041751861572,0.3896372616291046,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80767822265625,0.8236058354377747,0.3713537752628326,0.2617221176624298,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8076477050781,0.7725070118904114,0.3058275282382965,0.292633444070816,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075866699219,0.7160871028900146,0.2398581355810165,1.094472050666809,285.8077087402344,284.95001220703125,298.7213134765625,288.40338134765625,297.838134765625,297.3907470703125,286.80810546875,1.0,0.6042766571044922,0.4481092989444732,0.4481092989444732,1.0,1.0,-3.171647787094116,1.06733500957489,2.104312896728516,0.353872537612915,0.9090402722358704,0.9090402722358704,0.0,173.53518676757812,187.0,35419.6171875,0.0,2755.7958984375,1.0,283.1499938964844,285.5927429199219,291.4277038574219,293.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,31851.779296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799793124198914,1.0,0.0,0.0,3.4652020931243896,3.465223550796509,8.012175385374576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.51171875,0.0,1307.6602783203125,1895.4371337890625,0.0,3216.38671875,0.861863374710083,1.0,0.0,3.0,1.0,0.0
12220440,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077697753906,0.9990000128746032,0.7733005285263062,0.6028832197189331,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077087402344,0.8485126495361328,0.4095041751861572,0.3896372616291046,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80767822265625,0.8236058354377747,0.3713537752628326,0.2617221176624298,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8076477050781,0.7725070118904114,0.3058275282382965,0.292633444070816,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075866699219,0.7160871028900146,0.2398581355810165,1.094472050666809,285.8077087402344,284.95001220703125,298.7213134765625,288.40338134765625,297.838134765625,297.3907470703125,286.80810546875,1.0,0.6042766571044922,0.4481092989444732,0.4481092989444732,1.0,1.0,-3.171647787094116,1.06733500957489,2.104312896728516,0.353872537612915,0.9090402722358704,0.9090402722358704,0.0,173.53518676757812,187.0,35419.6171875,0.0,2755.7958984375,1.0,283.1499938964844,285.5927429199219,291.4277038574219,293.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,31851.779296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799793124198914,1.0,0.0,0.0,3.4652020931243896,3.465223550796509,8.012175385374576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.51171875,0.0,1307.6602783203125,1895.4371337890625,0.0,3216.38671875,0.861863374710083,1.0,0.0,3.0,1.0,0.0
12220500,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019714355469,0.9990000128746032,0.7737272381782532,0.6062731146812439,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80206298828125,0.8483918905258179,0.4115729928016662,0.391654372215271,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80206298828125,0.8228247165679932,0.3722391426563263,0.2623933255672455,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.7719740867614746,0.306858628988266,0.2936774790287018,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8021850585937,0.7153558731079102,0.2403824031352996,1.0971667766571045,285.8020324707031,284.95001220703125,298.71240234375,288.3876647949219,297.8304748535156,297.3845520019531,286.80181884765625,1.0,0.606752872467041,0.4473374485969543,0.4473374485969543,1.0,1.0,-3.1834521293640137,1.0699708461761477,2.113481283187866,0.3538950979709625,0.914664387702942,0.914664387702942,0.0,175.24386596679688,187.0,35557.8125,0.0,2789.01025390625,1.0,283.1499938964844,285.58233642578125,291.409423828125,293.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,31996.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820118308067322,1.0,0.0,0.0,3.49521279335022,3.495234727859497,8.151556585289654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.2470703125,0.0,1338.994384765625,1895.4371337890625,0.0,3235.431884765625,0.8661909103393555,1.0,0.0,3.0,1.0,0.0
12220560,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982788085937,0.9990000128746032,0.7739647030830383,0.6097052097320557,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.8482179045677185,0.4135912656784057,0.3936197757720947,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983703613281,0.8219910264015198,0.3730687499046325,0.2630225121974945,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.7713841795921326,0.3078391551971435,0.2946708500385284,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984619140625,0.7145591974258423,0.2408553659915924,1.0996198654174805,285.79833984375,284.95001220703125,298.70379638671875,288.37213134765625,297.82244873046875,297.377685546875,286.7981262207031,1.0,0.6091750860214233,0.4465852081775665,0.4465852081775665,1.0,1.0,-3.194843053817749,1.072475790977478,2.1223673820495605,0.3538794815540313,0.9202826619148254,0.9202826619148254,0.0,176.95921325683594,190.0,35671.44921875,0.0,2821.635009765625,1.0,283.1499938964844,285.57550048828125,291.3921203613281,293.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,31989.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839141726493835,1.0,0.0,0.0,3.516296625137329,3.5163185596466064,8.250196401604626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.69970703125,0.0,1360.531494140625,1895.4371337890625,0.0,3253.25048828125,0.873910665512085,1.0,0.0,3.0,1.0,0.0
12220620,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774963378906,0.9990000128746032,0.7738616466522217,0.6166350841522217,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776184082031,0.8477556109428406,0.4174842834472656,0.397417277097702,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77764892578125,0.8202091455459595,0.3745699226856231,0.2641724050045013,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.7700791358947754,0.3096573054790497,0.296524167060852,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.7128084301948547,0.2416595816612243,1.103890061378479,285.777587890625,284.95001220703125,298.687744140625,288.3419494628906,297.80572509765625,297.3623962402344,286.77703857421875,1.0,0.6138620376586914,0.4450806677341461,0.4450806677341461,1.0,1.0,-3.2164885997772217,1.0770095586776731,2.139479160308838,0.3536266684532165,0.931165099143982,0.931165099143982,0.0,180.39210510253903,193.0,35933.39453125,0.0,2885.162841796875,1.0,283.1499938964844,285.5455627441406,291.3609924316406,293.6751708984375,293.1499938964844,293.1499938964844,283.1499938964844,32544.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877192735671997,1.0,0.0,0.0,3.5872154235839844,3.587238073348999,8.586342232774768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.26708984375,0.0,1439.0250244140625,1895.4371337890625,0.0,3288.871826171875,0.8907595872879028,1.0,0.0,3.0,1.0,0.0
12220680,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774963378906,0.9990000128746032,0.7738616466522217,0.6166350841522217,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776184082031,0.8477556109428406,0.4174842834472656,0.397417277097702,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77764892578125,0.8202091455459595,0.3745699226856231,0.2641724050045013,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.7700791358947754,0.3096573054790497,0.296524167060852,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.7128084301948547,0.2416595816612243,1.103890061378479,285.777587890625,284.95001220703125,298.687744140625,288.3419494628906,297.80572509765625,297.3623962402344,286.77703857421875,1.0,0.6138620376586914,0.4450806677341461,0.4450806677341461,1.0,1.0,-3.2164885997772217,1.0770095586776731,2.139479160308838,0.3536266684532165,0.931165099143982,0.931165099143982,0.0,180.39210510253903,193.0,35933.39453125,0.0,2885.162841796875,1.0,283.1499938964844,285.5455627441406,291.3609924316406,293.6751708984375,293.1499938964844,293.1499938964844,283.1499938964844,32544.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877192735671997,1.0,0.0,0.0,3.5872154235839844,3.587238073348999,8.586342232774768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.26708984375,0.0,1439.0250244140625,1895.4371337890625,0.0,3288.871826171875,0.8907595872879028,1.0,0.0,3.0,1.0,0.0
12220740,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.9990000128746032,0.7729796767234802,0.6235877871513367,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8471879959106445,0.421219527721405,0.4010585248470306,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.818317174911499,0.3758962750434875,0.2651945948600769,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.7686549425125122,0.3113137185573578,0.2982183992862701,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.7108873128890991,0.2423073649406433,1.1074175834655762,285.7512512207031,284.95001220703125,298.6736145019531,288.3132019042969,297.7892150878906,297.346435546875,286.7505798339844,1.0,0.6183447241783142,0.4435761570930481,0.4435761570930481,1.0,1.0,-3.236736297607422,1.0809500217437744,2.1557862758636475,0.3530904948711395,0.941655158996582,0.941655158996582,0.0,183.8086700439453,196.0,36194.76171875,0.0,2946.42626953125,1.0,283.1499938964844,285.5096435546875,291.3320617675781,293.6611633300781,293.1499938964844,293.1499938964844,283.04998779296875,33346.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915182948112488,1.0,0.0,0.0,3.6686975955963135,3.668721437454224,8.980843517747417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.900390625,0.0,1534.1151123046875,1895.4371337890625,0.0,3324.403564453125,0.909179151058197,1.0,0.0,3.0,1.0,0.0
12220800,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.9990000128746032,0.7729796767234802,0.6235877871513367,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8471879959106445,0.421219527721405,0.4010585248470306,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.818317174911499,0.3758962750434875,0.2651945948600769,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.7686549425125122,0.3113137185573578,0.2982183992862701,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.7108873128890991,0.2423073649406433,1.1074175834655762,285.7512512207031,284.95001220703125,298.6736145019531,288.3132019042969,297.7892150878906,297.346435546875,286.7505798339844,1.0,0.6183447241783142,0.4435761570930481,0.4435761570930481,1.0,1.0,-3.236736297607422,1.0809500217437744,2.1557862758636475,0.3530904948711395,0.941655158996582,0.941655158996582,0.0,183.8086700439453,196.0,36194.76171875,0.0,2946.42626953125,1.0,283.1499938964844,285.5096435546875,291.3320617675781,293.6611633300781,293.1499938964844,293.1499938964844,283.04998779296875,33346.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915182948112488,1.0,0.0,0.0,3.6686975955963135,3.668721437454224,8.980843517747417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.900390625,0.0,1534.1151123046875,1895.4371337890625,0.0,3324.403564453125,0.909179151058197,1.0,0.0,3.0,1.0,0.0
12220860,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9990000128746032,0.7704275846481323,0.630802571773529,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546936035156,0.8463255167007446,0.424551248550415,0.404408186674118,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65478515625,0.8161112070083618,0.376788467168808,0.2659836113452911,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549377441406,0.7669327855110168,0.3126204013824463,0.2996535897254944,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.7086358070373535,0.2426787465810775,1.1099601984024048,285.6546325683594,284.95001220703125,298.66192626953125,288.28619384765625,297.7716979980469,297.3278503417969,286.6535339355469,1.0,0.6226062178611755,0.4420871436595917,0.4420871436595917,1.0,1.0,-3.255174160003662,1.084184169769287,2.170989990234375,0.3522679209709167,0.9502741098403932,0.9502741098403932,0.0,187.28094482421875,184.0,36669.03515625,0.0,3004.826416015625,1.0,283.0525207519531,285.3960266113281,291.3192443847656,293.6891784667969,293.1499938964844,293.1499938964844,282.75,34165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994709849357605,1.0,0.0,0.0,3.7437589168548575,3.743783473968506,9.35209754970856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.8623046875,0.0,1625.9237060546875,1895.4371337890625,0.0,3398.65234375,0.9249920845031738,1.0,0.0,3.0,1.0,0.0
12220920,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9990000128746032,0.7704275846481323,0.630802571773529,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546936035156,0.8463255167007446,0.424551248550415,0.404408186674118,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65478515625,0.8161112070083618,0.376788467168808,0.2659836113452911,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549377441406,0.7669327855110168,0.3126204013824463,0.2996535897254944,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.7086358070373535,0.2426787465810775,1.1099601984024048,285.6546325683594,284.95001220703125,298.66192626953125,288.28619384765625,297.7716979980469,297.3278503417969,286.6535339355469,1.0,0.6226062178611755,0.4420871436595917,0.4420871436595917,1.0,1.0,-3.255174160003662,1.084184169769287,2.170989990234375,0.3522679209709167,0.9502741098403932,0.9502741098403932,0.0,187.28094482421875,184.0,36669.03515625,0.0,3004.826416015625,1.0,283.0525207519531,285.3960266113281,291.3192443847656,293.6891784667969,293.1499938964844,293.1499938964844,282.75,34165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994709849357605,1.0,0.0,0.0,3.7437589168548575,3.743783473968506,9.35209754970856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.8623046875,0.0,1625.9237060546875,1895.4371337890625,0.0,3398.65234375,0.9249920845031738,1.0,0.0,3.0,1.0,0.0
12220980,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.9990000128746032,0.766089677810669,0.6277532577514648,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.8492603302001953,0.4268738627433777,0.4068242311477661,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40985107421875,0.8174309134483337,0.3766219913959503,0.2660509049892425,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.7687158584594727,0.3130855560302734,0.300281286239624,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.7096378207206726,0.2423087805509567,1.109101176261902,285.4095153808594,284.95001220703125,298.6531982421875,288.2613220214844,297.7522888183594,297.3055114746094,286.4070739746094,1.0,0.621392548084259,0.4405981004238128,0.4405981004238128,1.0,1.0,-3.2542474269866943,1.0800780057907104,2.1741693019866943,0.3487780392169952,0.9544028639793396,0.9544028639793396,0.0,186.12503051757807,172.0,37426.80859375,0.0,2996.423828125,1.0,282.7571716308594,285.121337890625,291.3199768066406,293.7684020996094,293.1499938964844,293.1499938964844,282.45001220703125,34752.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150400757789612,1.0,0.0,0.0,3.791239500045776,3.791264772415161,9.590819445293164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.65673828125,0.0,1686.3570556640625,1895.4371337890625,0.0,3543.316650390625,0.936079740524292,1.0,0.0,3.0,1.0,0.0
12221040,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.9990000128746032,0.766089677810669,0.6277532577514648,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.8492603302001953,0.4268738627433777,0.4068242311477661,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40985107421875,0.8174309134483337,0.3766219913959503,0.2660509049892425,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.7687158584594727,0.3130855560302734,0.300281286239624,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.7096378207206726,0.2423087805509567,1.109101176261902,285.4095153808594,284.95001220703125,298.6531982421875,288.2613220214844,297.7522888183594,297.3055114746094,286.4070739746094,1.0,0.621392548084259,0.4405981004238128,0.4405981004238128,1.0,1.0,-3.2542474269866943,1.0800780057907104,2.1741693019866943,0.3487780392169952,0.9544028639793396,0.9544028639793396,0.0,186.12503051757807,172.0,37426.80859375,0.0,2996.423828125,1.0,282.7571716308594,285.121337890625,291.3199768066406,293.7684020996094,293.1499938964844,293.1499938964844,282.45001220703125,34752.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150400757789612,1.0,0.0,0.0,3.791239500045776,3.791264772415161,9.590819445293164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.65673828125,0.0,1686.3570556640625,1895.4371337890625,0.0,3543.316650390625,0.936079740524292,1.0,0.0,3.0,1.0,0.0
12221100,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9990000128746032,0.7640105485916138,0.6233748197555542,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228698730469,0.8517502546310425,0.4276989102363586,0.407670795917511,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.8190006017684937,0.3761926889419555,0.2658080160617828,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.7705202102661133,0.3130283951759338,0.3002759218215942,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.7109279632568359,0.2418483197689056,1.1072251796722412,285.2222595214844,284.95001220703125,298.65008544921875,288.24981689453125,297.7428283691406,297.2943420410156,286.2122497558594,1.0,0.6193636059761047,0.4398536086082458,0.4398536086082458,1.0,1.0,-3.2474544048309326,1.0756548643112185,2.171799421310425,0.3459841012954712,0.9543885588645936,0.9543885588645936,0.0,184.2162628173828,172.0,38055.6953125,0.0,2971.385009765625,1.0,282.4974060058594,284.90673828125,291.33135986328125,293.8787536621094,293.1499938964844,293.1499938964844,282.45001220703125,35017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924412190914154,1.0,0.0,0.0,3.8081374168396,3.808162927627564,9.676505214883946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.94287109375,0.0,1708.6571044921875,1895.4371337890625,0.0,3629.820068359375,0.9400314092636108,1.0,0.0,3.0,1.0,0.0
12221160,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.9990000128746032,0.7621172070503235,0.6177852153778076,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8546231389045715,0.4283352196216583,0.4082294702529907,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.820869505405426,0.3755661845207214,0.2653462290763855,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.7726468443870544,0.31280317902565,0.300027459859848,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.7124511003494263,0.241225004196167,1.10428786277771,285.1524658203125,284.95001220703125,298.6479187011719,288.23895263671875,297.73345947265625,297.2826232910156,286.1498718261719,1.0,0.6165529489517212,0.4392757415771484,0.4392757415771484,1.0,1.0,-3.2370259761810303,1.0702641010284424,2.166761875152588,0.3430202305316925,0.954987645149231,0.954987645149231,0.0,181.7199249267578,160.0,38012.3203125,0.0,2935.526123046875,1.0,282.4569396972656,284.8393249511719,291.2860412597656,293.7795715332031,293.1499938964844,293.1499938964844,282.1499938964844,35232.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276632070541382,1.0,0.0,0.0,3.820743322372437,3.8207688331604,9.740674613567537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.2626953125,0.0,1725.54052734375,1895.4371337890625,0.0,3659.703369140625,0.9430426955223083,1.0,0.0,3.0,1.0,0.0
12221220,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.9990000128746032,0.7595462799072266,0.6027786135673523,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.8621219396591187,0.429356038570404,0.4090557396411896,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.8260650038719177,0.3740495145320892,0.2641974985599518,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7784222364425659,0.3121146559715271,0.2992421090602875,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7166670560836792,0.2397535443305969,1.097028136253357,284.9167785644531,284.95001220703125,298.6466064453125,288.21942138671875,297.7164306640625,297.2605285644531,285.9144287109375,1.0,0.6091141700744629,0.438120037317276,0.438120037317276,1.0,1.0,-3.208930253982544,1.0568395853042605,2.152090787887573,0.3360093533992767,0.9525702595710754,0.9525702595710754,0.0,175.10604858398438,163.0,38642.171875,0.0,2840.577392578125,1.0,282.1568603515625,284.5690002441406,291.2511901855469,293.7807922363281,293.1499938964844,293.1499938964844,281.8500061035156,35628.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367759823799132,1.0,0.0,0.0,3.835376024246216,3.835401773452759,9.815425983106252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.5087890625,0.0,1746.4322509765625,1895.4371337890625,0.0,3743.0888671875,0.9465970993041992,1.0,0.0,3.0,1.0,0.0
12221280,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.9990000128746032,0.7595462799072266,0.6027786135673523,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.8621219396591187,0.429356038570404,0.4090557396411896,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.8260650038719177,0.3740495145320892,0.2641974985599518,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7784222364425659,0.3121146559715271,0.2992421090602875,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7166670560836792,0.2397535443305969,1.097028136253357,284.9167785644531,284.95001220703125,298.6466064453125,288.21942138671875,297.7164306640625,297.2605285644531,285.9144287109375,1.0,0.6091141700744629,0.438120037317276,0.438120037317276,1.0,1.0,-3.208930253982544,1.0568395853042605,2.152090787887573,0.3360093533992767,0.9525702595710754,0.9525702595710754,0.0,175.10604858398438,163.0,38642.171875,0.0,2840.577392578125,1.0,282.1568603515625,284.5690002441406,291.2511901855469,293.7807922363281,293.1499938964844,293.1499938964844,281.8500061035156,35628.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367759823799132,1.0,0.0,0.0,3.835376024246216,3.835401773452759,9.815425983106252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.5087890625,0.0,1746.4322509765625,1895.4371337890625,0.0,3743.0888671875,0.9465970993041992,1.0,0.0,3.0,1.0,0.0
12221340,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.7575505375862122,0.5954462289810181,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.8661634922027588,0.4302350580692291,0.4098090231418609,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8280353546142578,0.3723937571048736,0.262993186712265,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.7809151411056519,0.3112876713275909,0.2983892560005188,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.7179157733917236,0.2381763905286789,1.0895802974700928,284.7014465332031,284.95001220703125,298.6497497558594,288.2030944824219,297.7019348144531,297.2398986816406,285.69970703125,1.0,0.6050302386283875,0.4369643628597259,0.4369643628597259,1.0,1.0,-3.1895713806152344,1.046725511550903,2.14284610748291,0.3300002813339233,0.9474564790725708,0.9474564790725708,0.0,171.67498779296875,166.0,39401.75,0.0,2782.191650390625,1.0,281.8568115234375,284.3141174316406,291.2286682128906,293.79888916015625,293.1499938964844,293.1499938964844,281.54998779296875,35969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446070194244384,1.0,0.0,0.0,3.837344169616699,3.837369918823242,9.82550204753352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.162109375,0.0,1751.51513671875,1895.4371337890625,0.0,3814.25048828125,0.9472603797912598,1.0,0.0,3.0,1.0,0.0
12221400,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.7575505375862122,0.5954462289810181,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.8661634922027588,0.4302350580692291,0.4098090231418609,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8280353546142578,0.3723937571048736,0.262993186712265,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.7809151411056519,0.3112876713275909,0.2983892560005188,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.7179157733917236,0.2381763905286789,1.0895802974700928,284.7014465332031,284.95001220703125,298.6497497558594,288.2030944824219,297.7019348144531,297.2398986816406,285.69970703125,1.0,0.6050302386283875,0.4369643628597259,0.4369643628597259,1.0,1.0,-3.1895713806152344,1.046725511550903,2.14284610748291,0.3300002813339233,0.9474564790725708,0.9474564790725708,0.0,171.67498779296875,166.0,39401.75,0.0,2782.191650390625,1.0,281.8568115234375,284.3141174316406,291.2286682128906,293.79888916015625,293.1499938964844,293.1499938964844,281.54998779296875,35969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446070194244384,1.0,0.0,0.0,3.837344169616699,3.837369918823242,9.82550204753352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.162109375,0.0,1751.51513671875,1895.4371337890625,0.0,3814.25048828125,0.9472603797912598,1.0,0.0,3.0,1.0,0.0
12221460,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.9990000128746032,0.7539459466934204,0.5938270688056946,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8674546480178833,0.4309810400009155,0.4105221629142761,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.8275317549705505,0.3706149160861969,0.2617648243904114,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.780850350856781,0.3103398978710174,0.2975054979324341,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7169533371925354,0.2364910542964935,1.0820786952972412,284.49658203125,284.95001220703125,298.6578369140625,288.1903076171875,297.6904296875,297.2201232910156,285.49517822265625,1.0,0.6028777956962585,0.4364876449108124,0.4364876449108124,1.0,1.0,-3.176917552947998,1.040754795074463,2.136162757873535,0.3267892301082611,0.9396867156028748,0.9396867156028748,0.0,170.5713653564453,169.0,40204.1875,0.0,2750.538330078125,1.0,281.5568542480469,284.0699157714844,291.2156982421875,293.8317565917969,293.1499938964844,293.1499938964844,281.25,36283.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524745941162108,1.0,0.0,0.0,3.827670574188232,3.827696323394776,9.776026672625449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.56591796875,0.0,1742.187255859375,1895.4371337890625,0.0,3885.227783203125,0.9452850222587584,1.0,0.0,3.0,1.0,0.0
12221520,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.9990000128746032,0.7539459466934204,0.5938270688056946,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8674546480178833,0.4309810400009155,0.4105221629142761,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.8275317549705505,0.3706149160861969,0.2617648243904114,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.780850350856781,0.3103398978710174,0.2975054979324341,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7169533371925354,0.2364910542964935,1.0820786952972412,284.49658203125,284.95001220703125,298.6578369140625,288.1903076171875,297.6904296875,297.2201232910156,285.49517822265625,1.0,0.6028777956962585,0.4364876449108124,0.4364876449108124,1.0,1.0,-3.176917552947998,1.040754795074463,2.136162757873535,0.3267892301082611,0.9396867156028748,0.9396867156028748,0.0,170.5713653564453,169.0,40204.1875,0.0,2750.538330078125,1.0,281.5568542480469,284.0699157714844,291.2156982421875,293.8317565917969,293.1499938964844,293.1499938964844,281.25,36283.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524745941162108,1.0,0.0,0.0,3.827670574188232,3.827696323394776,9.776026672625449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.56591796875,0.0,1742.187255859375,1895.4371337890625,0.0,3885.227783203125,0.9452850222587584,1.0,0.0,3.0,1.0,0.0
12221580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.9990000128746032,0.7500396966934204,0.5950036644935608,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.8672325611114502,0.4314244091510772,0.4110204875469208,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.8261218070983887,0.369210809469223,0.2608474791049957,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7797213196754456,0.3095545172691345,0.2968325018882751,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.7152766585350037,0.2351555824279785,1.0764062404632568,284.31695556640625,284.95001220703125,298.66729736328125,288.1833801269531,297.6836853027344,297.20635986328125,285.3139343261719,1.0,0.602138340473175,0.436136394739151,0.436136394739151,1.0,1.0,-3.170196771621704,1.0373694896697998,2.1328272819519043,0.3248717486858368,0.9318506717681884,0.9318506717681884,0.0,170.70423889160156,169.0,41095.08203125,0.0,2737.707763671875,1.0,281.2689819335937,283.8513488769531,291.2269592285156,293.9161376953125,293.1499938964844,293.1499938964844,281.25,36527.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604443907737732,1.0,0.0,0.0,3.813117027282715,3.813142538070679,9.70182668424968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.4970703125,0.0,1726.4542236328125,1895.4371337890625,0.0,3956.54638671875,0.94215726852417,1.0,0.0,3.0,1.0,0.0
12221640,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9990000128746032,0.7484819293022156,0.5958549380302429,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8669187426567078,0.4316015839576721,0.411162793636322,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8254079222679138,0.3687308430671692,0.2604949176311493,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7791027426719666,0.3092847466468811,0.2965653538703918,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.7144748568534851,0.2346773147583007,1.0742533206939695,284.3038635253906,284.95001220703125,298.6714172363281,288.1814270019531,297.6818542480469,297.20196533203125,285.30279541015625,1.0,0.6019973754882812,0.4360108971595764,0.4360108971595764,1.0,1.0,-3.1680564880371094,1.036258339881897,2.131798267364502,0.3242221176624298,0.9294277429580688,0.9294277429580688,0.0,170.91488647460938,172.0,41091.48828125,0.0,2734.5419921875,1.0,281.2569274902344,283.8389892578125,291.2087097167969,293.8759765625,293.1499938964844,293.1499938964844,280.95001220703125,36587.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606823325157166,1.0,0.0,0.0,3.80668568611145,3.806711435317993,9.669129212852567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.75634765625,0.0,1719.16259765625,1895.4371337890625,0.0,3958.665771484375,0.9407634735107422,1.0,0.0,3.0,1.0,0.0
12221700,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.9990000128746032,0.7451341152191162,0.5977509617805481,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.8662370443344116,0.4318900108337402,0.4115000367164612,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8239865303039551,0.3677791953086853,0.2598795890808105,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.777851402759552,0.3087393641471863,0.2961068749427795,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.7128556966781616,0.2337345778942108,1.0702968835830688,284.1649780273437,284.95001220703125,298.680419921875,288.1785888671875,297.6791076660156,297.19403076171875,285.1577453613281,1.0,0.6018898487091064,0.4357725381851196,0.4357725381851196,1.0,1.0,-3.1646924018859863,1.0344094038009644,2.1302828788757324,0.3231001198291778,0.9228421449661256,0.9228421449661256,0.0,171.4447479248047,172.0,42026.73046875,0.0,2730.646484375,1.0,280.99737548828125,283.6626281738281,291.23248291015625,294.0044860839844,293.1499938964844,293.1499938964844,280.95001220703125,36754.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967404842376709,1.0,0.0,0.0,3.79207444190979,3.792099952697754,9.5950440481829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.6474609375,0.0,1702.9168701171875,1895.4371337890625,0.0,4018.311767578125,0.9375581741333008,1.0,0.0,3.0,1.0,0.0
12221760,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9990000128746032,0.7413477897644043,0.600294828414917,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8651840686798096,0.4321305155754089,0.4117454290390014,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.822227418422699,0.3667856752872467,0.2592015862464905,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.7762629389762878,0.3081551790237427,0.2955828011035919,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7108827233314514,0.2327395528554916,1.066031575202942,284.1239318847656,284.95001220703125,298.69097900390625,288.1768493652344,297.6769714355469,297.1864929199219,285.1231384277344,1.0,0.6019302606582642,0.4354031085968017,0.4354031085968017,1.0,1.0,-3.161471605300904,1.0323090553283691,2.129162549972534,0.3217000365257263,0.9168805480003356,0.9168805480003356,0.0,172.21360778808594,175.0,42067.10546875,0.0,2728.33544921875,1.0,280.95703125,283.62255859375,291.2076110839844,293.9330139160156,293.1499938964844,293.1499938964844,280.6499938964844,36894.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695747494697572,1.0,0.0,0.0,3.77433180809021,3.7743570804595934,9.505466209702718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.54052734375,0.0,1682.866943359375,1895.4371337890625,0.0,4037.461669921875,0.9336988925933838,1.0,0.0,3.0,1.0,0.0
12221820,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.7327544689178467,0.606365442276001,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8626530170440674,0.4325539767742157,0.4122560322284698,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8183262944221497,0.364771693944931,0.2578794658184051,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.772708535194397,0.3069469332695007,0.2945511639118194,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.706379771232605,0.2306605130434036,1.057308554649353,283.9504089355469,284.95001220703125,298.71697998046875,288.1768493652344,297.67437744140625,297.17169189453125,284.9497375488281,1.0,0.602367639541626,0.4346641898155212,0.4346641898155212,1.0,1.0,-3.1560657024383545,1.028454303741455,2.1276113986968994,0.3190103471279144,0.902068555355072,0.902068555355072,0.0,174.15911865234375,163.0,43001.5625,0.0,2727.991943359375,1.0,280.65740966796875,283.41436767578125,291.20855712890625,293.9918212890625,293.1499938964844,293.1499938964844,280.3500061035156,37221.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786508083343506,1.0,0.0,0.0,3.7298550605773926,3.7298800945281982,9.282761652684712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.23583984375,0.0,1633.17822265625,1895.4371337890625,0.0,4116.98486328125,0.9239462614059448,1.0,0.0,3.0,1.0,0.0
12221880,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.7327544689178467,0.606365442276001,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8626530170440674,0.4325539767742157,0.4122560322284698,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8183262944221497,0.364771693944931,0.2578794658184051,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.772708535194397,0.3069469332695007,0.2945511639118194,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.706379771232605,0.2306605130434036,1.057308554649353,283.9504089355469,284.95001220703125,298.71697998046875,288.1768493652344,297.67437744140625,297.17169189453125,284.9497375488281,1.0,0.602367639541626,0.4346641898155212,0.4346641898155212,1.0,1.0,-3.1560657024383545,1.028454303741455,2.1276113986968994,0.3190103471279144,0.902068555355072,0.902068555355072,0.0,174.15911865234375,163.0,43001.5625,0.0,2727.991943359375,1.0,280.65740966796875,283.41436767578125,291.20855712890625,293.9918212890625,293.1499938964844,293.1499938964844,280.3500061035156,37221.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786508083343506,1.0,0.0,0.0,3.7298550605773926,3.7298800945281982,9.282761652684712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.23583984375,0.0,1633.17822265625,1895.4371337890625,0.0,4116.98486328125,0.9239462614059448,1.0,0.0,3.0,1.0,0.0
12221940,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.9990000128746032,0.7243692278862,0.601944625377655,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8649099469184875,0.4328129291534424,0.4124841094017029,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8187053799629211,0.3626345098018646,0.256376177072525,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7734791040420532,0.3056115806102752,0.2932677268981933,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7057980298995972,0.2284127324819564,1.0471442937850952,283.7723999023437,284.95001220703125,298.75,288.1817932128906,297.6728210449219,297.15557861328125,284.7712707519531,1.0,0.597926914691925,0.4339253008365631,0.4339253008365631,1.0,1.0,-3.1354782581329346,1.0189151763916016,2.116563081741333,0.3143201768398285,0.8848729729652405,0.8848729729652405,0.0,171.73793029785156,151.0,43723.8984375,0.0,2673.998291015625,1.0,280.3578186035156,283.20574951171875,291.21002197265625,294.0426330566406,293.1499938964844,293.1499938964844,280.6499938964844,37588.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870226383209229,1.0,0.0,0.0,3.67177963256836,3.671803951263428,8.995938287625904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.48583984375,0.0,1569.4910888671875,1895.4371337890625,0.0,4189.4619140625,0.9112078547477722,1.0,0.0,3.0,1.0,0.0
