time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222000,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.9990000128746032,0.7243692278862,0.601944625377655,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8649099469184875,0.4328129291534424,0.4124841094017029,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8187053799629211,0.3626345098018646,0.256376177072525,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7734791040420532,0.3056115806102752,0.2932677268981933,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7057980298995972,0.2284127324819564,1.0471442937850952,283.7723999023437,284.95001220703125,298.75,288.1817932128906,297.6728210449219,297.15557861328125,284.7712707519531,1.0,0.597926914691925,0.4339253008365631,0.4339253008365631,1.0,1.0,-3.1354782581329346,1.0189151763916016,2.116563081741333,0.3143201768398285,0.8848729729652405,0.8848729729652405,0.0,171.73793029785156,151.0,43723.8984375,0.0,2673.998291015625,1.0,280.3578186035156,283.20574951171875,291.21002197265625,294.0426330566406,293.1499938964844,293.1499938964844,280.6499938964844,37588.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870226383209229,1.0,0.0,0.0,3.67177963256836,3.671803951263428,8.995938287625904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.48583984375,0.0,1569.4910888671875,1895.4371337890625,0.0,4189.4619140625,0.9112078547477722,1.0,0.0,3.0,1.0,0.0
12222060,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.7214469313621521,0.587913990020752,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8723785877227783,0.4344020187854767,0.4133466482162475,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.823750913143158,0.3618664443492889,0.2553681135177612,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7789316177368164,0.3052801787853241,0.2924242615699768,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7096211910247803,0.2270509749650955,1.0386433601379397,283.94439697265625,284.95001220703125,298.7866516113281,288.1893310546875,297.68231201171875,297.1541442871094,284.9457092285156,1.0,0.5906476974487305,0.4333163797855377,0.4333163797855377,1.0,1.0,-3.107201099395752,1.0068448781967163,2.100356101989746,0.3085256218910217,0.8728631734848022,0.8728631734848022,0.0,165.62637329101562,139.0,42210.4765625,0.0,2586.114013671875,1.0,280.64208984375,283.4314270019531,291.1247253417969,293.7985534667969,293.1499938964844,293.1499938964844,280.95001220703125,37586.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969885230064392,1.0,0.0,0.0,3.611900568008423,3.611924648284912,8.704922151991923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.26611328125,0.0,1502.942626953125,1895.4371337890625,0.0,4040.19775390625,0.8978896737098694,1.0,0.0,3.0,1.0,0.0
12222120,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.7214469313621521,0.587913990020752,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8723785877227783,0.4344020187854767,0.4133466482162475,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.823750913143158,0.3618664443492889,0.2553681135177612,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7789316177368164,0.3052801787853241,0.2924242615699768,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7096211910247803,0.2270509749650955,1.0386433601379397,283.94439697265625,284.95001220703125,298.7866516113281,288.1893310546875,297.68231201171875,297.1541442871094,284.9457092285156,1.0,0.5906476974487305,0.4333163797855377,0.4333163797855377,1.0,1.0,-3.107201099395752,1.0068448781967163,2.100356101989746,0.3085256218910217,0.8728631734848022,0.8728631734848022,0.0,165.62637329101562,139.0,42210.4765625,0.0,2586.114013671875,1.0,280.64208984375,283.4314270019531,291.1247253417969,293.7985534667969,293.1499938964844,293.1499938964844,280.95001220703125,37586.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969885230064392,1.0,0.0,0.0,3.611900568008423,3.611924648284912,8.704922151991923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.26611328125,0.0,1502.942626953125,1895.4371337890625,0.0,4040.19775390625,0.8978896737098694,1.0,0.0,3.0,1.0,0.0
12222180,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9990000128746032,0.7242215275764465,0.5656282305717468,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8854820728302002,0.4373067617416382,0.4155191779136657,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.833692729473114,0.3624384701251983,0.2553535401821136,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7894712090492249,0.3060362935066223,0.2926172316074371,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.7179628610610962,0.2268826365470886,1.0352299213409424,284.1329650878906,284.95001220703125,298.8233337402344,288.1968078613281,297.701171875,297.1667175292969,285.1343994140625,1.0,0.5818519592285156,0.4327074587345123,0.4327074587345123,1.0,1.0,-3.079130172729492,0.994867503643036,2.0842626094818115,0.3027527630329132,0.8635236620903015,0.8635236620903015,0.0,156.8599395751953,142.0,40714.453125,0.0,2486.12548828125,1.0,280.9411926269531,283.6728515625,291.112060546875,293.6748962402344,293.1499938964844,293.1499938964844,281.25,37450.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495782256126404,1.0,0.0,0.0,3.5570194721221924,3.5570428371429443,8.442396506325167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.521484375,0.0,1442.7388916015625,1895.4371337890625,0.0,3859.161865234375,0.8855928182601929,1.0,0.0,3.0,1.0,0.0
12222240,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9990000128746032,0.7242215275764465,0.5656282305717468,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8854820728302002,0.4373067617416382,0.4155191779136657,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.833692729473114,0.3624384701251983,0.2553535401821136,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7894712090492249,0.3060362935066223,0.2926172316074371,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.7179628610610962,0.2268826365470886,1.0352299213409424,284.1329650878906,284.95001220703125,298.8233337402344,288.1968078613281,297.701171875,297.1667175292969,285.1343994140625,1.0,0.5818519592285156,0.4327074587345123,0.4327074587345123,1.0,1.0,-3.079130172729492,0.994867503643036,2.0842626094818115,0.3027527630329132,0.8635236620903015,0.8635236620903015,0.0,156.8599395751953,142.0,40714.453125,0.0,2486.12548828125,1.0,280.9411926269531,283.6728515625,291.112060546875,293.6748962402344,293.1499938964844,293.1499938964844,281.25,37450.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495782256126404,1.0,0.0,0.0,3.5570194721221924,3.5570428371429443,8.442396506325167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.521484375,0.0,1442.7388916015625,1895.4371337890625,0.0,3859.161865234375,0.8855928182601929,1.0,0.0,3.0,1.0,0.0
12222300,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.9990000128746032,0.7270181179046631,0.5569910407066345,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8911977410316467,0.4390541017055511,0.4169314205646515,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.83795166015625,0.3630083501338959,0.2555851936340332,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.7940157651901245,0.3066760003566742,0.2930088639259338,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.7214746475219727,0.2271347343921661,1.0352754592895508,284.2734680175781,284.95001220703125,298.8416748046875,288.20050048828125,297.71209716796875,297.1750183105469,285.28228759765625,1.0,0.5792484879493713,0.4324029982089996,0.4324029982089996,1.0,1.0,-3.071229696273804,0.991188108921051,2.0800414085388184,0.3005883395671844,0.8603707551956177,0.8603707551956177,0.0,153.65277099609375,142.0,39656.60546875,0.0,2454.427001953125,1.0,281.1958312988281,283.85711669921875,291.0923767089844,293.5364685058594,293.1499938964844,293.1499938964844,281.25,37332.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376031160354614,1.0,0.0,0.0,3.5322353839874268,3.5322585105896,8.325159228661505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.5556640625,0.0,1415.7010498046875,1895.4371337890625,0.0,3750.628173828125,0.8800448775291443,1.0,0.0,3.0,1.0,0.0
12222360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.9990000128746032,0.730167806148529,0.5501232743263245,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.8962397575378418,0.4409936368465423,0.4186116456985473,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.8416675329208374,0.3637583255767822,0.2560055553913116,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.7979811429977417,0.3074807822704315,0.2936270236968994,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.7245393395423889,0.2275785058736801,1.0365102291107178,284.3322448730469,284.95001220703125,298.8599853515625,288.2042236328125,297.7231140136719,297.18292236328125,285.3343811035156,1.0,0.5774815082550049,0.4323167502880096,0.4323167502880096,1.0,1.0,-3.067718744277954,0.989639937877655,2.0780787467956543,0.2997041940689087,0.8568869233131409,0.8568869233131409,0.0,151.2504425048828,145.0,39472.34765625,0.0,2435.27490234375,1.0,281.2406616210937,283.9232482910156,291.1246643066406,293.600830078125,293.1499938964844,293.1499938964844,281.54998779296875,37223.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307713508605956,1.0,0.0,0.0,3.510307788848877,3.5103306770324707,8.222117457989953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.37353515625,0.0,1392.044189453125,1895.4371337890625,0.0,3688.209716796875,0.8750596642494202,1.0,0.0,3.0,1.0,0.0
12222420,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.9990000128746032,0.7367647886276245,0.5404905676841736,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.9044735431671144,0.4452332258224487,0.422349214553833,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.8475582003593445,0.3655758798122406,0.2570976912975311,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.804304301738739,0.3093992471694946,0.2952077090740204,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7294491529464722,0.22879359126091,1.0408707857131958,284.543701171875,284.95001220703125,298.89666748046875,288.2115478515625,297.7488708496094,297.2037353515625,285.5460205078125,1.0,0.5760074257850647,0.432144284248352,0.432144284248352,1.0,1.0,-3.06907606124878,0.9897383451461792,2.0793375968933105,0.2993048131465912,0.8531756401062012,0.8531756401062012,0.0,148.17970275878906,148.0,38507.62109375,0.0,2421.747314453125,1.0,281.540283203125,284.183837890625,291.14678955078125,293.5591125488281,293.1499938964844,293.1499938964844,281.8500061035156,36922.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150726199150084,1.0,0.0,0.0,3.4748120307922363,3.474834680557251,8.056676961132325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.009765625,0.0,1353.428466796875,1895.4371337890625,0.0,3543.617919921875,0.8669614791870117,1.0,0.0,3.0,1.0,0.0
12222480,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.9990000128746032,0.7367647886276245,0.5404905676841736,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.9044735431671144,0.4452332258224487,0.422349214553833,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.8475582003593445,0.3655758798122406,0.2570976912975311,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.804304301738739,0.3093992471694946,0.2952077090740204,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7294491529464722,0.22879359126091,1.0408707857131958,284.543701171875,284.95001220703125,298.89666748046875,288.2115478515625,297.7488708496094,297.2037353515625,285.5460205078125,1.0,0.5760074257850647,0.432144284248352,0.432144284248352,1.0,1.0,-3.06907606124878,0.9897383451461792,2.0793375968933105,0.2993048131465912,0.8531756401062012,0.8531756401062012,0.0,148.17970275878906,148.0,38507.62109375,0.0,2421.747314453125,1.0,281.540283203125,284.183837890625,291.14678955078125,293.5591125488281,293.1499938964844,293.1499938964844,281.8500061035156,36922.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150726199150084,1.0,0.0,0.0,3.4748120307922363,3.474834680557251,8.056676961132325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.009765625,0.0,1353.428466796875,1895.4371337890625,0.0,3543.617919921875,0.8669614791870117,1.0,0.0,3.0,1.0,0.0
12222540,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.9990000128746032,0.7433156371116638,0.5350803136825562,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.9110316038131714,0.4498592913150787,0.4265383780002594,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.8517899513244629,0.367740273475647,0.2584933042526245,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8088651299476624,0.3116451501846313,0.2971815466880798,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7330267429351807,0.2302790731191635,1.0469415187835691,284.7557373046875,284.95001220703125,298.9333190917969,288.2188415527344,297.7792053222656,297.2309875488281,285.7580871582031,1.0,0.5766258239746094,0.431971788406372,0.431971788406372,1.0,1.0,-3.078948974609375,0.9930106997489928,2.0859384536743164,0.3002206683158874,0.8522925972938538,0.8522925972938538,0.0,146.84429931640625,151.0,37657.3828125,0.0,2433.219482421875,1.0,281.8399963378906,284.4421691894531,291.16754150390625,293.52691650390625,293.1499938964844,293.1499938964844,282.1499938964844,36580.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021760821342468,1.0,0.0,0.0,3.452143430709839,3.4521658420562744,7.951901466185518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.416015625,0.0,1328.088623046875,1895.4371337890625,0.0,3423.8603515625,0.8616732954978943,1.0,0.0,3.0,1.0,0.0
12222600,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.9990000128746032,0.7433156371116638,0.5350803136825562,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.9110316038131714,0.4498592913150787,0.4265383780002594,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.8517899513244629,0.367740273475647,0.2584933042526245,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8088651299476624,0.3116451501846313,0.2971815466880798,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7330267429351807,0.2302790731191635,1.0469415187835691,284.7557373046875,284.95001220703125,298.9333190917969,288.2188415527344,297.7792053222656,297.2309875488281,285.7580871582031,1.0,0.5766258239746094,0.431971788406372,0.431971788406372,1.0,1.0,-3.078948974609375,0.9930106997489928,2.0859384536743164,0.3002206683158874,0.8522925972938538,0.8522925972938538,0.0,146.84429931640625,151.0,37657.3828125,0.0,2433.219482421875,1.0,281.8399963378906,284.4421691894531,291.16754150390625,293.52691650390625,293.1499938964844,293.1499938964844,282.1499938964844,36580.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021760821342468,1.0,0.0,0.0,3.452143430709839,3.4521658420562744,7.951901466185518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.416015625,0.0,1328.088623046875,1895.4371337890625,0.0,3423.8603515625,0.8616732954978943,1.0,0.0,3.0,1.0,0.0
12222660,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.9990000128746032,0.7465978860855103,0.5336529016494751,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9137688279151917,0.452375203371048,0.4288144409656524,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8533726930618286,0.3689658343791961,0.2592848241329193,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8105809092521667,0.3129051625728607,0.2982988059520721,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.734379231929779,0.2311051189899444,1.0504032373428345,284.9151306152344,284.95001220703125,298.952392578125,288.2226257324219,297.79559326171875,297.2464904785156,285.9256896972656,1.0,0.5775604844093323,0.43156898021698,0.43156898021698,1.0,1.0,-3.086422681808472,0.9948574304580688,2.0915651321411133,0.3003363907337188,0.8535675406455994,0.8535675406455994,0.0,146.69070434570312,151.0,36969.20703125,0.0,2446.4580078125,1.0,282.0967712402344,284.6382751464844,291.1519470214844,293.4205627441406,293.1499938964844,293.1499938964844,282.1499938964844,36372.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939054012298584,1.0,0.0,0.0,3.4456043243408203,3.4456264972686768,7.921804581201286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.20751953125,0.0,1320.0640869140625,1895.4371337890625,0.0,3346.7109375,0.8601053357124329,1.0,0.0,3.0,1.0,0.0
12222720,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.9990000128746032,0.7496805191040039,0.5327721834182739,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.916177213191986,0.4548268318176269,0.4310805797576904,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8547376394271851,0.3702242076396942,0.2601324319839477,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.8120429515838623,0.3141710162162781,0.2994563281536102,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.7355311512947083,0.2319341748952865,1.054000735282898,284.9837951660156,284.95001220703125,298.9700012207031,288.22607421875,297.8116149902344,297.2621765136719,285.986572265625,1.0,0.5787349939346313,0.4311971664428711,0.4311971664428711,1.0,1.0,-3.094820976257324,0.9970710277557372,2.097749948501587,0.3006191551685333,0.8545254468917847,0.8545254468917847,0.0,146.74957275390625,154.0,37017.02734375,0.0,2462.621337890625,1.0,282.13983154296875,284.7035217285156,291.185302734375,293.5017395019531,293.1499938964844,293.1499938964844,282.45001220703125,36199.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912972807884216,1.0,0.0,0.0,3.443577527999878,3.443599462509156,7.912486807981622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.6875,0.0,1316.8218994140625,1895.4371337890625,0.0,3322.337646484375,0.8594813346862793,1.0,0.0,3.0,1.0,0.0
12222780,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.9990000128746032,0.7560179233551025,0.5323541760444641,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.9205080270767212,0.460245817899704,0.4360531568527221,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8570422530174255,0.3731483817100525,0.2620808184146881,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.8145341277122498,0.3170549869537353,0.302078902721405,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7374728322029114,0.2338373959064483,1.0621733665466309,285.2315979003906,284.95001220703125,299.00665283203125,288.2332458496094,297.8458557128906,297.29595947265625,286.2342529296875,1.0,0.581945538520813,0.4304225742816925,0.4304225742816925,1.0,1.0,-3.115612268447876,1.0028839111328125,2.1127283573150635,0.3017027974128723,0.8602803349494934,0.8602803349494934,0.0,147.4594268798828,157.0,36593.8828125,0.0,2505.963134765625,1.0,282.4398193359375,284.9693603515625,291.2051696777344,293.4935913085937,293.1499938964844,293.1499938964844,282.75,35781.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829071521759033,1.0,0.0,0.0,3.450874090194702,3.4508962631225586,7.946054552121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.189453125,0.0,1321.1612548828125,1895.4371337890625,0.0,3243.81884765625,0.8607729077339172,1.0,0.0,3.0,1.0,0.0
12222840,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.9990000128746032,0.7560179233551025,0.5323541760444641,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.9205080270767212,0.460245817899704,0.4360531568527221,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8570422530174255,0.3731483817100525,0.2620808184146881,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.8145341277122498,0.3170549869537353,0.302078902721405,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7374728322029114,0.2338373959064483,1.0621733665466309,285.2315979003906,284.95001220703125,299.00665283203125,288.2332458496094,297.8458557128906,297.29595947265625,286.2342529296875,1.0,0.581945538520813,0.4304225742816925,0.4304225742816925,1.0,1.0,-3.115612268447876,1.0028839111328125,2.1127283573150635,0.3017027974128723,0.8602803349494934,0.8602803349494934,0.0,147.4594268798828,157.0,36593.8828125,0.0,2505.963134765625,1.0,282.4398193359375,284.9693603515625,291.2051696777344,293.4935913085937,293.1499938964844,293.1499938964844,282.75,35781.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829071521759033,1.0,0.0,0.0,3.450874090194702,3.4508962631225586,7.946054552121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.189453125,0.0,1321.1612548828125,1895.4371337890625,0.0,3243.81884765625,0.8607729077339172,1.0,0.0,3.0,1.0,0.0
12222900,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.9990000128746032,0.7590445280075073,0.5327144861221313,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40545654296875,0.922378659248352,0.4630734920501709,0.4386388063430786,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042663574219,0.8579729199409485,0.3747245371341705,0.2631282210350036,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.8155603408813477,0.3185936212539673,0.3034777343273163,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.7382755875587463,0.234873279929161,1.0666217803955078,285.4054870605469,284.95001220703125,299.0249938964844,288.23681640625,297.86260986328125,297.3122253417969,286.4159240722656,1.0,0.5838736891746521,0.430035263299942,0.430035263299942,1.0,1.0,-3.12744140625,1.0063080787658691,2.121133327484131,0.3024633228778839,0.8650035858154297,0.8650035858154297,0.0,148.05616760253906,157.0,36113.90234375,0.0,2531.8798828125,1.0,282.693115234375,285.16436767578125,291.1887512207031,293.3968200683594,293.1499938964844,293.1499938964844,282.75,35555.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771567940711975,1.0,0.0,0.0,3.460141181945801,3.460163354873657,7.988788865986862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.49365234375,0.0,1328.8709716796875,1895.4371337890625,0.0,3189.9296875,0.8627011179924011,1.0,0.0,3.0,1.0,0.0
12222960,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.474853515625,0.9990000128746032,0.7620790004730225,0.5331315994262695,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.474609375,0.9243484139442444,0.4660176038742065,0.4413971900939941,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743347167969,0.8590032458305359,0.3764156997203827,0.2642984688282013,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.816660463809967,0.3202263712882995,0.305006593465805,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47344970703125,0.7391601800918579,0.2359913140535354,1.071573257446289,285.474609375,284.95001220703125,299.0433349609375,288.2403564453125,297.87939453125,297.3288879394531,286.47705078125,1.0,0.5859969854354858,0.4294880926609039,0.4294880926609039,1.0,1.0,-3.1404550075531006,1.009784698486328,2.1306703090667725,0.3030200004577636,0.869248628616333,0.869248628616333,0.0,148.72193908691406,160.0,36224.3359375,0.0,2560.645751953125,1.0,282.73992919921875,285.22802734375,291.22235107421875,293.4884948730469,293.1499938964844,293.1499938964844,283.04998779296875,35372.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765792846679688,1.0,0.0,0.0,3.4735593795776367,3.473581552505493,8.050869269027316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.41259765625,0.0,1341.118896484375,1895.4371337890625,0.0,3184.51513671875,0.8654956817626953,1.0,0.0,3.0,1.0,0.0
12223020,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.9990000128746032,0.7679946422576904,0.5347640514373779,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.9278245568275452,0.4720799922943115,0.4470348358154297,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.860716700553894,0.3799407482147217,0.2667166590690613,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71209716796875,0.8185403943061829,0.3236323297023773,0.3081754148006439,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115173339844,0.7406900525093079,0.2383556365966797,1.0820027589797974,285.7125549316406,284.95001220703125,299.0799865722656,288.2474060058594,297.9114074707031,297.35986328125,286.7147216796875,1.0,0.5906893014907837,0.4283937513828277,0.4283937513828277,1.0,1.0,-3.168449640274048,1.0173660516738892,2.151083469390869,0.3043677508831024,0.8813598155975342,0.8813598155975342,0.0,150.39756774902344,163.0,35891.66796875,0.0,2624.5634765625,1.0,283.040283203125,285.48004150390625,291.2354736328125,293.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,34992.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714154362678528,1.0,0.0,0.0,3.5105199813842773,3.510542631149292,8.223112217820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.48291015625,0.0,1376.206787109375,1895.4371337890625,0.0,3136.087890625,0.8714337944984436,1.0,0.0,3.0,1.0,0.0
12223080,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.9990000128746032,0.7679946422576904,0.5347640514373779,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.9278245568275452,0.4720799922943115,0.4470348358154297,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.860716700553894,0.3799407482147217,0.2667166590690613,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71209716796875,0.8185403943061829,0.3236323297023773,0.3081754148006439,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115173339844,0.7406900525093079,0.2383556365966797,1.0820027589797974,285.7125549316406,284.95001220703125,299.0799865722656,288.2474060058594,297.9114074707031,297.35986328125,286.7147216796875,1.0,0.5906893014907837,0.4283937513828277,0.4283937513828277,1.0,1.0,-3.168449640274048,1.0173660516738892,2.151083469390869,0.3043677508831024,0.8813598155975342,0.8813598155975342,0.0,150.39756774902344,163.0,35891.66796875,0.0,2624.5634765625,1.0,283.040283203125,285.48004150390625,291.2354736328125,293.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,34992.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714154362678528,1.0,0.0,0.0,3.5105199813842773,3.510542631149292,8.223112217820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.48291015625,0.0,1376.206787109375,1895.4371337890625,0.0,3136.087890625,0.8714337944984436,1.0,0.0,3.0,1.0,0.0
12223140,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9990000128746032,0.772774338722229,0.5377368927001953,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.9302701354026794,0.4777987003326416,0.4525675177574157,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.8616042733192444,0.3831003308296203,0.2690377235412597,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.8197030425071716,0.3268019556999206,0.3112912774085998,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.7416135668754578,0.2405525594949722,1.0923603773117063,285.8116149902344,284.95001220703125,299.1166687011719,288.25439453125,297.9358215332031,297.37969970703125,286.8126525878906,1.0,0.595801830291748,0.4272993803024292,0.4272993803024292,1.0,1.0,-3.197667598724365,1.0253294706344604,2.1723380088806152,0.3059050738811493,0.8936702609062195,0.8936702609062195,0.0,152.56776428222656,166.0,35999.328125,0.0,2694.65625,1.0,283.14666748046875,285.5782470703125,291.2767944335937,293.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,34418.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875633955001831,1.0,0.0,0.0,3.536541700363159,3.536564350128174,8.345471655957226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.08154296875,0.0,1399.0987548828125,1895.4371337890625,0.0,3175.651611328125,0.875440776348114,1.0,0.0,3.0,1.0,0.0
12223200,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9990000128746032,0.772774338722229,0.5377368927001953,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.9302701354026794,0.4777987003326416,0.4525675177574157,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.8616042733192444,0.3831003308296203,0.2690377235412597,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.8197030425071716,0.3268019556999206,0.3112912774085998,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.7416135668754578,0.2405525594949722,1.0923603773117063,285.8116149902344,284.95001220703125,299.1166687011719,288.25439453125,297.9358215332031,297.37969970703125,286.8126525878906,1.0,0.595801830291748,0.4272993803024292,0.4272993803024292,1.0,1.0,-3.197667598724365,1.0253294706344604,2.1723380088806152,0.3059050738811493,0.8936702609062195,0.8936702609062195,0.0,152.56776428222656,166.0,35999.328125,0.0,2694.65625,1.0,283.14666748046875,285.5782470703125,291.2767944335937,293.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,34418.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875633955001831,1.0,0.0,0.0,3.536541700363159,3.536564350128174,8.345471655957226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.08154296875,0.0,1399.0987548828125,1895.4371337890625,0.0,3175.651611328125,0.875440776348114,1.0,0.0,3.0,1.0,0.0
12223260,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9990000128746032,0.775785505771637,0.5426779389381409,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.9309002161026,0.4828442335128784,0.4575210809707641,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.860986590385437,0.3855746686458587,0.2709210216999054,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8195512890815735,0.329441636800766,0.3139663338661194,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.7413174510002136,0.2422942966222763,1.10099196434021,285.8343505859375,284.95001220703125,299.1533203125,288.2613220214844,297.9495544433594,297.3843688964844,286.8348693847656,1.0,0.6010296940803528,0.4259737432003021,0.4259737432003021,1.0,1.0,-3.22542691230774,1.032110571861267,2.1933162212371826,0.306618720293045,0.9056487679481506,0.9056487679481506,0.0,155.32687377929688,169.0,36290.9296875,0.0,2766.165283203125,1.0,283.14990234375,285.5945129394531,291.3002319335937,293.6191101074219,293.1499938964844,293.1499938964844,283.1499938964844,33653.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840541839599609,1.0,0.0,0.0,3.547765254974365,3.547787666320801,8.398524755648396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.61376953125,0.0,1405.310302734375,1895.4371337890625,0.0,3254.562255859375,0.8828294277191162,1.0,0.0,3.0,1.0,0.0
12223320,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9990000128746032,0.775785505771637,0.5426779389381409,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.9309002161026,0.4828442335128784,0.4575210809707641,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.860986590385437,0.3855746686458587,0.2709210216999054,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8195512890815735,0.329441636800766,0.3139663338661194,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.7413174510002136,0.2422942966222763,1.10099196434021,285.8343505859375,284.95001220703125,299.1533203125,288.2613220214844,297.9495544433594,297.3843688964844,286.8348693847656,1.0,0.6010296940803528,0.4259737432003021,0.4259737432003021,1.0,1.0,-3.22542691230774,1.032110571861267,2.1933162212371826,0.306618720293045,0.9056487679481506,0.9056487679481506,0.0,155.32687377929688,169.0,36290.9296875,0.0,2766.165283203125,1.0,283.14990234375,285.5945129394531,291.3002319335937,293.6191101074219,293.1499938964844,293.1499938964844,283.1499938964844,33653.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840541839599609,1.0,0.0,0.0,3.547765254974365,3.547787666320801,8.398524755648396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.61376953125,0.0,1405.310302734375,1895.4371337890625,0.0,3254.562255859375,0.8828294277191162,1.0,0.0,3.0,1.0,0.0
12223380,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280639648437,0.9990000128746032,0.7772353887557983,0.5490900278091431,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.9301291704177856,0.4873535633087158,0.4619426429271698,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.8592057824134827,0.3875062167644501,0.272405058145523,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.828125,0.8183501362800598,0.3316227197647095,0.316197782754898,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.7399977445602417,0.2435970306396484,1.107666254043579,285.8280944824219,284.95001220703125,299.19000244140625,288.2681884765625,297.95562744140625,297.3780212402344,286.8280029296875,1.0,0.6061674356460571,0.424648106098175,0.424648106098175,1.0,1.0,-3.250949144363404,1.0379841327667236,2.212965250015259,0.3069018125534057,0.9173091650009156,0.9173091650009156,0.0,158.49253845214844,172.0,36632.17578125,0.0,2836.392822265625,1.0,283.1499938964844,285.577392578125,291.3016052246094,293.6466064453125,293.1499938964844,293.1499938964844,283.04998779296875,33902.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909189105033875,1.0,0.0,0.0,3.6081132888793945,3.608136415481568,8.686675414537604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.40966796875,0.0,1471.5538330078125,1895.4371337890625,0.0,3318.7998046875,0.8960278034210205,1.0,0.0,3.0,1.0,0.0
12223440,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280639648437,0.9990000128746032,0.7772353887557983,0.5490900278091431,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.9301291704177856,0.4873535633087158,0.4619426429271698,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.8592057824134827,0.3875062167644501,0.272405058145523,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.828125,0.8183501362800598,0.3316227197647095,0.316197782754898,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.7399977445602417,0.2435970306396484,1.107666254043579,285.8280944824219,284.95001220703125,299.19000244140625,288.2681884765625,297.95562744140625,297.3780212402344,286.8280029296875,1.0,0.6061674356460571,0.424648106098175,0.424648106098175,1.0,1.0,-3.250949144363404,1.0379841327667236,2.212965250015259,0.3069018125534057,0.9173091650009156,0.9173091650009156,0.0,158.49253845214844,172.0,36632.17578125,0.0,2836.392822265625,1.0,283.1499938964844,285.577392578125,291.3016052246094,293.6466064453125,293.1499938964844,293.1499938964844,283.04998779296875,33902.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909189105033875,1.0,0.0,0.0,3.6081132888793945,3.608136415481568,8.686675414537604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.40966796875,0.0,1471.5538330078125,1895.4371337890625,0.0,3318.7998046875,0.8960278034210205,1.0,0.0,3.0,1.0,0.0
12223500,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76690673828125,0.9990000128746032,0.777299702167511,0.5526807308197021,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672424316406,0.9293644428253174,0.4893652200698852,0.4639825820922851,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676696777344,0.8580049872398376,0.3882349729537964,0.2730214595794678,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680053710937,0.8174578547477722,0.3325143158435821,0.3171670734882355,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689514160156,0.7390477061271667,0.2440625429153442,1.110323429107666,285.7672424316406,284.95001220703125,299.2083435058594,288.2715759277344,297.9559326171875,297.3709411621094,286.7639465332031,1.0,0.608665406703949,0.4239853024482727,0.4239853024482727,1.0,1.0,-3.2628235816955566,1.0405733585357666,2.222250461578369,0.3068817555904388,0.9221674799919128,0.9221674799919128,0.0,160.1752166748047,172.0,37021.875,0.0,2870.578857421875,1.0,283.0668334960937,285.50201416015625,291.3195495605469,293.71466064453125,293.1499938964844,293.1499938964844,283.04998779296875,34231.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964729309082031,1.0,0.0,0.0,3.645626783370972,3.645650625228882,8.868245799931174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.083984375,0.0,1515.0889892578125,1895.4371337890625,0.0,3370.684814453125,0.903002381324768,1.0,0.0,3.0,1.0,0.0
12223560,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427673339844,0.9990000128746032,0.7768693566322327,0.5566728115081787,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.9281857013702391,0.4911936223506927,0.4658143222332001,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7429504394531,0.8564649224281311,0.3887841403484344,0.2734890878200531,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430419921875,0.8162512183189392,0.3332531452178955,0.317971795797348,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.7377999424934387,0.2443847954273224,1.1122822761535645,285.74285888671875,284.95001220703125,299.2266540527344,288.27496337890625,297.9544372558594,297.3612365722656,286.7420654296875,1.0,0.611081600189209,0.4233140647411346,0.4233140647411346,1.0,1.0,-3.273714065551758,1.0427690744400024,2.230944871902466,0.3066728115081787,0.9271918535232544,0.9271918535232544,0.0,161.95677185058594,175.0,37180.453125,0.0,2903.464599609375,1.0,283.0526123046875,285.4736022949219,291.3150939941406,293.7068786621094,293.1499938964844,293.1499938964844,282.75,34408.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002108573913574,1.0,0.0,0.0,3.673900604248047,3.673924684524536,9.006335517369735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.35791015625,0.0,1547.9339599609375,1895.4371337890625,0.0,3405.550048828125,0.9094894528388976,1.0,0.0,3.0,1.0,0.0
12223620,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135498046875,0.9990000128746032,0.7734195590019226,0.5659570693969727,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51373291015625,0.9244690537452698,0.493840754032135,0.4687316119670868,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51397705078125,0.8522668480873108,0.3888893127441406,0.2738828957080841,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.8127727508544922,0.3339426517486572,0.3189921081066131,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.7343311309814453,0.2443581819534301,1.113752365112305,285.51373291015625,284.95001220703125,299.2633361816406,288.2817077636719,297.9436950683594,297.330810546875,286.5120544433594,1.0,0.6155814528465271,0.4219715893268585,0.4219715893268585,1.0,1.0,-3.2918615341186523,1.045798897743225,2.2460625171661377,0.3056770265102386,0.9328165650367736,0.9328165650367736,0.0,165.8304443359375,178.0,38129.5234375,0.0,2963.796142578125,1.0,282.7577514648437,285.2124328613281,291.3440246582031,293.8229064941406,293.1499938964844,293.1499938964844,282.45001220703125,34821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163286089897156,1.0,0.0,0.0,3.7186684608459473,3.718692779541016,9.227163104696956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.5966796875,0.0,1601.9295654296875,1895.4371337890625,0.0,3555.238525390625,0.9198243021965028,1.0,0.0,3.0,1.0,0.0
12223680,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135498046875,0.9990000128746032,0.7734195590019226,0.5659570693969727,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51373291015625,0.9244690537452698,0.493840754032135,0.4687316119670868,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51397705078125,0.8522668480873108,0.3888893127441406,0.2738828957080841,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.8127727508544922,0.3339426517486572,0.3189921081066131,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.7343311309814453,0.2443581819534301,1.113752365112305,285.51373291015625,284.95001220703125,299.2633361816406,288.2817077636719,297.9436950683594,297.330810546875,286.5120544433594,1.0,0.6155814528465271,0.4219715893268585,0.4219715893268585,1.0,1.0,-3.2918615341186523,1.045798897743225,2.2460625171661377,0.3056770265102386,0.9328165650367736,0.9328165650367736,0.0,165.8304443359375,178.0,38129.5234375,0.0,2963.796142578125,1.0,282.7577514648437,285.2124328613281,291.3440246582031,293.8229064941406,293.1499938964844,293.1499938964844,282.45001220703125,34821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163286089897156,1.0,0.0,0.0,3.7186684608459473,3.718692779541016,9.227163104696956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.5966796875,0.0,1601.9295654296875,1895.4371337890625,0.0,3555.238525390625,0.9198243021965028,1.0,0.0,3.0,1.0,0.0
12223740,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.279296875,0.9990000128746032,0.766596257686615,0.5766236186027527,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.91925448179245,0.4955361187458038,0.4706521332263946,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.8468182682991028,0.3880406320095062,0.2735376954078674,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27984619140625,0.8079705238342285,0.3338305056095123,0.3191927075386047,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803039550781,0.7297337651252747,0.2436190396547317,1.1118624210357666,285.27947998046875,284.95001220703125,299.29998779296875,288.28839111328125,297.9314270019531,297.2984619140625,286.27789306640625,1.0,0.6195006370544434,0.4206291139125824,0.4206291139125824,1.0,1.0,-3.304556608200073,1.0468153953552246,2.2577412128448486,0.3037861883640289,0.9352487325668336,0.9352487325668336,0.0,169.9897003173828,181.0,39017.3828125,0.0,3014.5498046875,1.0,282.45758056640625,284.9485168457031,291.3417663574219,293.8819580078125,293.1499938964844,293.1499938964844,282.1499938964844,35199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300854802131652,1.0,0.0,0.0,3.749244213104248,3.7492692470550537,9.379523362440524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.0888671875,0.0,1640.257568359375,1895.4371337890625,0.0,3681.9248046875,0.926950454711914,1.0,0.0,3.0,1.0,0.0
12223800,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.279296875,0.9990000128746032,0.766596257686615,0.5766236186027527,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.91925448179245,0.4955361187458038,0.4706521332263946,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.8468182682991028,0.3880406320095062,0.2735376954078674,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27984619140625,0.8079705238342285,0.3338305056095123,0.3191927075386047,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803039550781,0.7297337651252747,0.2436190396547317,1.1118624210357666,285.27947998046875,284.95001220703125,299.29998779296875,288.28839111328125,297.9314270019531,297.2984619140625,286.27789306640625,1.0,0.6195006370544434,0.4206291139125824,0.4206291139125824,1.0,1.0,-3.304556608200073,1.0468153953552246,2.2577412128448486,0.3037861883640289,0.9352487325668336,0.9352487325668336,0.0,169.9897003173828,181.0,39017.3828125,0.0,3014.5498046875,1.0,282.45758056640625,284.9485168457031,291.3417663574219,293.8819580078125,293.1499938964844,293.1499938964844,282.1499938964844,35199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300854802131652,1.0,0.0,0.0,3.749244213104248,3.7492692470550537,9.379523362440524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.0888671875,0.0,1640.257568359375,1895.4371337890625,0.0,3681.9248046875,0.926950454711914,1.0,0.0,3.0,1.0,0.0
