time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223860,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.9990000128746032,0.7613308429718018,0.5831843614578247,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.915938675403595,0.4962541759014129,0.4715488851070404,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.8433871865272522,0.3872510492801666,0.2731457352638244,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.804783284664154,0.3335058093070984,0.3190813958644867,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.726723313331604,0.2428891062736511,1.1095399856567385,285.0847473144531,284.95001220703125,299.3219909667969,288.2923583984375,297.9264221191406,297.2825012207031,286.07867431640625,1.0,0.621576189994812,0.419908195734024,0.419908195734024,1.0,1.0,-3.3101296424865723,1.04688823223114,2.2632415294647217,0.3025280237197876,0.934502363204956,0.934502363204956,0.0,172.48313903808594,181.0,39792.9453125,0.0,3040.719482421875,1.0,282.1833190917969,284.72576904296875,291.361572265625,293.9900207519531,293.1499938964844,293.1499938964844,282.1499938964844,35433.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939390242099762,1.0,0.0,0.0,3.7612366676330566,3.7612617015838623,9.439622772333678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.5048828125,0.0,1656.11767578125,1895.4371337890625,0.0,3766.89892578125,0.9297757744789124,1.0,0.0,3.0,1.0,0.0
12223920,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.9990000128746032,0.7574997544288635,0.5877541303634644,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.9135412573814392,0.4966587424278259,0.471976101398468,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8409398198127747,0.3866587877273559,0.2727694809436798,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8024571537971497,0.3332187533378601,0.3188730478286743,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.7245188355445862,0.2422980517148971,1.1073112487792969,285.0488586425781,284.95001220703125,299.336669921875,288.2950134277344,297.92388916015625,297.2730712890625,286.04742431640625,1.0,0.6228336095809937,0.4194276034832001,0.4194276034832001,1.0,1.0,-3.3127570152282715,1.0465487241744995,2.2662081718444824,0.3015247285366058,0.9346244931221008,0.9346244931221008,0.0,174.1797332763672,184.0,39859.59765625,0.0,3056.034423828125,1.0,282.1573791503906,284.68975830078125,291.3357238769531,293.9275817871094,293.1499938964844,293.1499938964844,281.8500061035156,35547.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410188794136048,1.0,0.0,0.0,3.766860246658325,3.766885280609131,9.467870540902368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.90234375,0.0,1663.6138916015625,1895.4371337890625,0.0,3781.70556640625,0.9311408996582032,1.0,0.0,3.0,1.0,0.0
12223980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.9990000128746032,0.7522155046463013,0.5934801697731018,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9106528162956238,0.4971282482147217,0.4725628197193146,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.8379296660423279,0.3858499228954315,0.2723061144351959,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.7995653748512268,0.3327963948249817,0.3186056017875671,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.7216917276382446,0.2414395660161972,1.104157328605652,284.8935546875,284.95001220703125,299.3558044433594,288.2984313964844,297.9215087890625,297.2622375488281,285.886962890625,1.0,0.6243606209754944,0.418800801038742,0.418800801038742,1.0,1.0,-3.315678596496582,1.0459206104278564,2.2697579860687256,0.3001238405704498,0.9327199459075928,0.9327199459075928,0.0,176.30575561523438,184.0,40769.1796875,0.0,3074.448974609375,1.0,281.8944091796875,284.4944152832031,291.3604431152344,294.0521240234375,293.1499938964844,293.1499938964844,281.8500061035156,35727.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948550581932068,1.0,0.0,0.0,3.771462202072144,3.771487236022949,9.491017749496676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.70556640625,0.0,1670.4376220703125,1895.4371337890625,0.0,3849.895263671875,0.9322667717933656,1.0,0.0,3.0,1.0,0.0
12224040,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.9990000128746032,0.7471505403518677,0.5988065600395203,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.9079561829566956,0.4975123703479767,0.4729734361171722,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.8351069092750549,0.3850778639316559,0.2718043029308319,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7968249917030334,0.3323661983013153,0.3182640373706817,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.7189490795135498,0.2405668199062347,1.1006895303726196,284.85272216796875,284.95001220703125,299.3733215332031,288.30157470703125,297.91949462890625,297.2525939941406,285.8517150878906,1.0,0.6256336569786072,0.4182260930538177,0.4182260930538177,1.0,1.0,-3.317394256591797,1.0449947118759155,2.272399663925171,0.2986907064914703,0.9316487312316896,0.9316487312316896,0.0,178.25665283203125,187.0,40885.484375,0.0,3089.25830078125,1.0,281.857177734375,284.4497375488281,291.3375244140625,293.9872436523437,293.1499938964844,293.1499938964844,281.54998779296875,35851.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508107900619508,1.0,0.0,0.0,3.773033618927002,3.773058652877808,9.498928648099536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.0078125,0.0,1673.2596435546875,1895.4371337890625,0.0,3870.26318359375,0.9327310919761658,1.0,0.0,3.0,1.0,0.0
12224100,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063293457031,0.9990000128746032,0.7417498826980591,0.6040854454040527,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.9054306745529176,0.4978912770748138,0.4734598100185394,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8323714137077332,0.3842711746692657,0.2713301479816437,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.7941499352455139,0.3319016396999359,0.3179396688938141,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.7161528468132019,0.2396054565906524,1.0969655513763428,284.7072448730469,284.95001220703125,299.39166259765625,288.3048095703125,297.9162902832031,297.2409973144531,285.7000427246094,1.0,0.6268729567527771,0.4176253378391266,0.4176253378391266,1.0,1.0,-3.318889856338501,1.0439170598983765,2.274972915649414,0.2971352338790893,0.9286130666732788,0.9286130666732788,0.0,180.1966857910156,187.0,41784.4921875,0.0,3103.537841796875,1.0,281.5980529785156,284.2631530761719,291.3656921386719,294.1211853027344,293.1499938964844,293.1499938964844,281.54998779296875,36011.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581473469734192,1.0,0.0,0.0,3.772238969802856,3.772264003753662,9.494927439845924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.70654296875,0.0,1673.55126953125,1895.4371337890625,0.0,3936.053955078125,0.9326261281967164,1.0,0.0,3.0,1.0,0.0
12224160,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.9990000128746032,0.7361710667610168,0.6094544529914856,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66180419921875,0.9028668403625488,0.4981929063796997,0.4738089442253113,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.8295558094978333,0.38340625166893,0.2707749009132385,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.7913825511932373,0.3313783705234527,0.3175198435783386,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.7131767868995667,0.2385603338479995,1.0927317142486572,284.66180419921875,284.95001220703125,299.4100036621094,288.3080444335937,297.9131774902344,297.22930908203125,285.6607666015625,1.0,0.6280004382133484,0.4171271622180938,0.4171271622180938,1.0,1.0,-3.3195033073425293,1.042779803276062,2.276723623275757,0.2957146763801574,0.926192581653595,0.926192581653595,0.0,182.1473388671875,175.0,41875.7890625,0.0,3115.946533203125,1.0,281.5571594238281,284.2154235839844,291.3441162109375,294.0548095703125,293.1499938964844,293.1499938964844,281.25,36139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607533812522888,1.0,0.0,0.0,3.768590211868286,3.768615484237671,9.476569289290636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.91796875,0.0,1670.23046875,1895.4371337890625,0.0,3959.298828125,0.9319217801094056,1.0,0.0,3.0,1.0,0.0
12224220,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.9990000128746032,0.7258228063583374,0.6081545352935791,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9038258790969848,0.4986078143119812,0.4742505550384521,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.8288995623588562,0.3815483748912811,0.2695098221302032,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.7910357713699341,0.3301925957202911,0.3164381384849548,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7115085124969482,0.2362982034683227,1.082797646522522,284.4638366699219,284.95001220703125,299.4466552734375,288.3144836425781,297.9071350097656,297.2070617675781,285.46221923828125,1.0,0.6248766779899597,0.4161308705806732,0.4161308705806732,1.0,1.0,-3.3037309646606445,1.034423828125,2.2693071365356445,0.2908850908279419,0.9180644154548644,0.9180644154548644,0.0,180.9922790527344,163.0,42668.640625,0.0,3074.8564453125,1.0,281.2573547363281,283.9775085449219,291.3480224609375,294.1129150390625,293.1499938964844,293.1499938964844,280.95001220703125,36434.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970256507396698,1.0,0.0,0.0,3.753281116485596,3.753306150436402,9.399732334713916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05322265625,0.0,1654.4844970703125,1895.4371337890625,0.0,4043.4677734375,0.928677499294281,1.0,0.0,3.0,1.0,0.0
12224280,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.9990000128746032,0.7258228063583374,0.6081545352935791,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9038258790969848,0.4986078143119812,0.4742505550384521,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.8288995623588562,0.3815483748912811,0.2695098221302032,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.7910357713699341,0.3301925957202911,0.3164381384849548,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7115085124969482,0.2362982034683227,1.082797646522522,284.4638366699219,284.95001220703125,299.4466552734375,288.3144836425781,297.9071350097656,297.2070617675781,285.46221923828125,1.0,0.6248766779899597,0.4161308705806732,0.4161308705806732,1.0,1.0,-3.3037309646606445,1.034423828125,2.2693071365356445,0.2908850908279419,0.9180644154548644,0.9180644154548644,0.0,180.9922790527344,163.0,42668.640625,0.0,3074.8564453125,1.0,281.2573547363281,283.9775085449219,291.3480224609375,294.1129150390625,293.1499938964844,293.1499938964844,280.95001220703125,36434.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970256507396698,1.0,0.0,0.0,3.753281116485596,3.753306150436402,9.399732334713916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05322265625,0.0,1654.4844970703125,1895.4371337890625,0.0,4043.4677734375,0.928677499294281,1.0,0.0,3.0,1.0,0.0
12224340,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9990000128746032,0.717743456363678,0.5981928110122681,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.9092492461204528,0.4987821280956268,0.4743310511112213,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8317350149154663,0.3795103728771209,0.2680238485336303,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7943457961082458,0.3288402855396271,0.3150644302368164,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.7129868268966675,0.2339513152837753,1.0716800689697266,284.2615661621094,284.95001220703125,299.4833374023437,288.32086181640625,297.9017028808594,297.1864929199219,285.25982666015625,1.0,0.6183387637138367,0.4151345491409302,0.4151345491409302,1.0,1.0,-3.2750515937805176,1.0214658975601196,2.2535858154296875,0.2841339707374573,0.9071961045265198,0.9071961045265198,0.0,176.178955078125,151.0,43331.140625,0.0,2985.88427734375,1.0,280.9575500488281,283.73992919921875,291.34783935546875,294.156494140625,293.1499938964844,293.1499938964844,280.6499938964844,36753.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783491492271424,1.0,0.0,0.0,3.726163625717163,3.7261884212493896,9.264396112484974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.48095703125,0.0,1625.3233642578125,1895.4371337890625,0.0,4114.35693359375,0.9228079319000244,1.0,0.0,3.0,1.0,0.0
12224400,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9990000128746032,0.717743456363678,0.5981928110122681,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.9092492461204528,0.4987821280956268,0.4743310511112213,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8317350149154663,0.3795103728771209,0.2680238485336303,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7943457961082458,0.3288402855396271,0.3150644302368164,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.7129868268966675,0.2339513152837753,1.0716800689697266,284.2615661621094,284.95001220703125,299.4833374023437,288.32086181640625,297.9017028808594,297.1864929199219,285.25982666015625,1.0,0.6183387637138367,0.4151345491409302,0.4151345491409302,1.0,1.0,-3.2750515937805176,1.0214658975601196,2.2535858154296875,0.2841339707374573,0.9071961045265198,0.9071961045265198,0.0,176.178955078125,151.0,43331.140625,0.0,2985.88427734375,1.0,280.9575500488281,283.73992919921875,291.34783935546875,294.156494140625,293.1499938964844,293.1499938964844,280.6499938964844,36753.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783491492271424,1.0,0.0,0.0,3.726163625717163,3.7261884212493896,9.264396112484974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.48095703125,0.0,1625.3233642578125,1895.4371337890625,0.0,4114.35693359375,0.9228079319000244,1.0,0.0,3.0,1.0,0.0
12224460,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.7118868827819824,0.5822851657867432,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9184398651123048,0.4988181293010711,0.4741814136505127,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8371638655662537,0.3773614168167114,0.2663915455341339,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.800366997718811,0.3273979425430298,0.3135104477405548,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.716804563999176,0.2316766530275344,1.0603625774383545,284.0651550292969,284.95001220703125,299.5199890136719,288.3271484375,297.8983154296875,297.16827392578125,285.0633544921875,1.0,0.6094745993614197,0.4146431088447571,0.4146431088447571,1.0,1.0,-3.238309383392334,1.0069433450698853,2.231365919113159,0.2775773704051971,0.8937710523605347,0.8937710523605347,0.0,169.02667236328125,139.0,43984.37890625,0.0,2868.493408203125,1.0,280.65777587890625,283.5124816894531,291.3494873046875,294.1999206542969,293.1499938964844,293.1499938964844,280.95001220703125,37097.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853910207748412,1.0,0.0,0.0,3.686290740966797,3.686315298080444,9.067184691957664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.77978515625,0.0,1582.215087890625,1895.4371337890625,0.0,4175.4052734375,0.9141147136688232,1.0,0.0,3.0,1.0,0.0
12224520,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.7118868827819824,0.5822851657867432,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9184398651123048,0.4988181293010711,0.4741814136505127,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8371638655662537,0.3773614168167114,0.2663915455341339,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.800366997718811,0.3273979425430298,0.3135104477405548,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.716804563999176,0.2316766530275344,1.0603625774383545,284.0651550292969,284.95001220703125,299.5199890136719,288.3271484375,297.8983154296875,297.16827392578125,285.0633544921875,1.0,0.6094745993614197,0.4146431088447571,0.4146431088447571,1.0,1.0,-3.238309383392334,1.0069433450698853,2.231365919113159,0.2775773704051971,0.8937710523605347,0.8937710523605347,0.0,169.02667236328125,139.0,43984.37890625,0.0,2868.493408203125,1.0,280.65777587890625,283.5124816894531,291.3494873046875,294.1999206542969,293.1499938964844,293.1499938964844,280.95001220703125,37097.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853910207748412,1.0,0.0,0.0,3.686290740966797,3.686315298080444,9.067184691957664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.77978515625,0.0,1582.215087890625,1895.4371337890625,0.0,4175.4052734375,0.9141147136688232,1.0,0.0,3.0,1.0,0.0
12224580,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9990000128746032,0.7111722826957703,0.5600405335426331,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.932977557182312,0.5003939867019653,0.474874347448349,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.8464697003364563,0.3766348958015442,0.265328973531723,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8101404309272766,0.3270536959171295,0.3125309348106384,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7238274216651917,0.2304544597864151,1.051860213279724,284.21942138671875,284.95001220703125,299.5566711425781,288.3334045410156,297.9060974121094,297.16632080078125,285.22003173828125,1.0,0.599213719367981,0.4141516983509063,0.4141516983509063,1.0,1.0,-3.199712038040161,0.9918027520179749,2.207909107208252,0.270701915025711,0.8853094577789307,0.8853094577789307,0.0,159.8419189453125,142.0,42405.57421875,0.0,2738.65625,1.0,280.9422912597656,283.7200012207031,291.2652893066406,293.9527893066406,293.1499938964844,293.1499938964844,281.25,37088.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675774574279784,1.0,0.0,0.0,3.645149946212769,3.645174026489258,8.865925451573275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.93212890625,0.0,1535.9091796875,1895.4371337890625,0.0,4019.83740234375,0.9049508571624756,1.0,0.0,3.0,1.0,0.0
12224640,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9990000128746032,0.7111722826957703,0.5600405335426331,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.932977557182312,0.5003939867019653,0.474874347448349,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.8464697003364563,0.3766348958015442,0.265328973531723,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8101404309272766,0.3270536959171295,0.3125309348106384,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7238274216651917,0.2304544597864151,1.051860213279724,284.21942138671875,284.95001220703125,299.5566711425781,288.3334045410156,297.9060974121094,297.16632080078125,285.22003173828125,1.0,0.599213719367981,0.4141516983509063,0.4141516983509063,1.0,1.0,-3.199712038040161,0.9918027520179749,2.207909107208252,0.270701915025711,0.8853094577789307,0.8853094577789307,0.0,159.8419189453125,142.0,42405.57421875,0.0,2738.65625,1.0,280.9422912597656,283.7200012207031,291.2652893066406,293.9527893066406,293.1499938964844,293.1499938964844,281.25,37088.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675774574279784,1.0,0.0,0.0,3.645149946212769,3.645174026489258,8.865925451573275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.93212890625,0.0,1535.9091796875,1895.4371337890625,0.0,4019.83740234375,0.9049508571624756,1.0,0.0,3.0,1.0,0.0
12224700,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.9990000128746032,0.7125902771949768,0.5510454773902893,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.9395777583122252,0.5017934441566467,0.4758610129356384,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.8507997989654541,0.3768535852432251,0.2652492523193359,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8144145607948303,0.3273642659187317,0.3125417530536651,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.7270756959915161,0.2303535342216491,1.0500408411026,284.3600158691406,284.95001220703125,299.57501220703125,288.3365173339844,297.91436767578125,297.1713562011719,285.3678894042969,1.0,0.5959837436676025,0.4139059782028198,0.4139059782028198,1.0,1.0,-3.187790632247925,0.9868959784507751,2.200894594192505,0.2680608034133911,0.882732629776001,0.882732629776001,0.0,156.35731506347656,142.0,41373.26171875,0.0,2695.6279296875,1.0,281.1983947753906,283.9056396484375,291.2304077148437,293.787841796875,293.1499938964844,293.1499938964844,281.25,37008.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549548029899596,1.0,0.0,0.0,3.6262404918670654,3.626264572143554,8.774179036663554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.72314453125,0.0,1514.3939208984375,1895.4371337890625,0.0,3907.487060546875,0.9007237553596495,1.0,0.0,3.0,1.0,0.0
12224760,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.9990000128746032,0.7144582271575928,0.543617844581604,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.9454935193061828,0.5035094618797302,0.477275401353836,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.8547791242599487,0.3773734867572784,0.265467494726181,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8182252645492554,0.3279381394386291,0.3128949701786041,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.7300923466682434,0.2305400818586349,1.0498923063278198,284.4121398925781,284.95001220703125,299.59332275390625,288.339599609375,297.9252319335937,297.1793212890625,285.413818359375,1.0,0.5936685800552368,0.4139013886451721,0.4139013886451721,1.0,1.0,-3.181059598922729,0.9844419956207277,2.196617603302002,0.2668426930904388,0.8797131776809692,0.8797131776809692,0.0,153.65074157714844,145.0,41183.0,0.0,2667.44921875,1.0,281.24151611328125,283.96435546875,291.2569274902344,293.8427734375,293.1499938964844,293.1499938964844,281.54998779296875,36935.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475204944610596,1.0,0.0,0.0,3.609533309936523,3.6095571517944336,8.693515383129125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.400390625,0.0,1495.531005859375,1895.4371337890625,0.0,3840.597412109375,0.8969132900238037,1.0,0.0,3.0,1.0,0.0
12224820,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.9990000128746032,0.7186794877052307,0.5326893925666809,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.955093264579773,0.5074992179870605,0.4807028770446777,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8614033460617065,0.3789273202419281,0.2663243114948272,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.8244604468345642,0.3295681774616241,0.3141385614871979,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.7352403998374939,0.2314410209655761,1.052490472793579,284.6177673339844,284.95001220703125,299.6300048828125,288.345703125,297.95001220703125,297.198974609375,285.6197509765625,1.0,0.5913094878196716,0.4138922393321991,0.4138922393321991,1.0,1.0,-3.17767596244812,0.9832296967506408,2.194446325302124,0.2659619450569153,0.8769629597663879,0.8769629597663879,0.0,149.99876403808594,163.0,40180.65234375,0.0,2640.908935546875,1.0,281.541259765625,284.2173156738281,291.2768859863281,293.7929077148437,293.1499938964844,293.1499938964844,281.8500061035156,36693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930882692337036,1.0,0.0,0.0,3.582834005355835,3.582857608795166,8.565381222069846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.97705078125,0.0,1464.8134765625,1895.4371337890625,0.0,3689.229248046875,0.8907977938652039,1.0,0.0,3.0,1.0,0.0
12224880,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.9990000128746032,0.7186794877052307,0.5326893925666809,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.955093264579773,0.5074992179870605,0.4807028770446777,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8614033460617065,0.3789273202419281,0.2663243114948272,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.8244604468345642,0.3295681774616241,0.3141385614871979,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.7352403998374939,0.2314410209655761,1.052490472793579,284.6177673339844,284.95001220703125,299.6300048828125,288.345703125,297.95001220703125,297.198974609375,285.6197509765625,1.0,0.5913094878196716,0.4138922393321991,0.4138922393321991,1.0,1.0,-3.17767596244812,0.9832296967506408,2.194446325302124,0.2659619450569153,0.8769629597663879,0.8769629597663879,0.0,149.99876403808594,163.0,40180.65234375,0.0,2640.908935546875,1.0,281.541259765625,284.2173156738281,291.2768859863281,293.7929077148437,293.1499938964844,293.1499938964844,281.8500061035156,36693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930882692337036,1.0,0.0,0.0,3.582834005355835,3.582857608795166,8.565381222069846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.97705078125,0.0,1464.8134765625,1895.4371337890625,0.0,3689.229248046875,0.8907977938652039,1.0,0.0,3.0,1.0,0.0
12224940,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.7217307090759277,0.5384277105331421,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83599853515625,0.9544220566749572,0.5120792388916016,0.4849330484867096,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.8598658442497253,0.3810204267501831,0.2677394449710846,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.8233178853988647,0.3317122161388397,0.3161110877990722,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.7341198325157166,0.2328377664089203,1.0585901737213137,284.8359375,284.95001220703125,299.6666564941406,288.35174560546875,297.9759826660156,297.2189025878906,285.83868408203125,1.0,0.5965510606765747,0.4138830900192261,0.4138830900192261,1.0,1.0,-3.2010321617126465,0.99162620306015,2.209405899047852,0.2686530649662018,0.8771899938583374,0.8771899938583374,0.0,152.77108764648438,181.0,39448.08984375,0.0,2702.781982421875,1.0,281.8410949707031,284.4789123535156,291.3001708984375,293.7653503417969,293.1499938964844,293.1499938964844,282.1499938964844,36392.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178282022476196,1.0,0.0,0.0,3.5672647953033447,3.5672881603240967,8.491100516039296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.23193359375,0.0,1445.923095703125,1895.4371337890625,0.0,3569.102294921875,0.8871167302131653,1.0,0.0,3.0,1.0,0.0
12225000,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.7217307090759277,0.5384277105331421,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83599853515625,0.9544220566749572,0.5120792388916016,0.4849330484867096,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.8598658442497253,0.3810204267501831,0.2677394449710846,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.8233178853988647,0.3317122161388397,0.3161110877990722,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.7341198325157166,0.2328377664089203,1.0585901737213137,284.8359375,284.95001220703125,299.6666564941406,288.35174560546875,297.9759826660156,297.2189025878906,285.83868408203125,1.0,0.5965510606765747,0.4138830900192261,0.4138830900192261,1.0,1.0,-3.2010321617126465,0.99162620306015,2.209405899047852,0.2686530649662018,0.8771899938583374,0.8771899938583374,0.0,152.77108764648438,181.0,39448.08984375,0.0,2702.781982421875,1.0,281.8410949707031,284.4789123535156,291.3001708984375,293.7653503417969,293.1499938964844,293.1499938964844,282.1499938964844,36392.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178282022476196,1.0,0.0,0.0,3.5672647953033447,3.5672881603240967,8.491100516039296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.23193359375,0.0,1445.923095703125,1895.4371337890625,0.0,3569.102294921875,0.8871167302131653,1.0,0.0,3.0,1.0,0.0
12225060,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.9990000128746032,0.7219554781913757,0.54971843957901,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.9495021104812622,0.5155039429664612,0.4881428480148315,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8552846908569336,0.3827266991138458,0.2689341902732849,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8193202018737793,0.3334184885025024,0.3177541196346283,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.7305740714073181,0.2339550405740738,1.0639503002166748,285.0466613769531,284.95001220703125,299.69158935546875,288.3558349609375,297.9935607910156,297.233154296875,286.0541687011719,1.0,0.6030497550964355,0.4133358597755432,0.4133358597755432,1.0,1.0,-3.228311061859131,1.000024914741516,2.2282862663269043,0.270828366279602,0.8799326419830322,0.8799326419830322,0.0,157.55615234375,181.0,38954.328125,0.0,2784.601806640625,1.0,282.1217956542969,284.7191467285156,291.2958984375,293.6958923339844,293.1499938964844,293.1499938964844,282.1499938964844,36124.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087183475494384,1.0,0.0,0.0,3.5643534660339355,3.5643765926361084,8.47724663799454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.66796875,0.0,1440.862060546875,1895.4371337890625,0.0,3484.70556640625,0.8863024711608887,1.0,0.0,3.0,1.0,0.0
12225120,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.9990000128746032,0.7214947938919067,0.556413471698761,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.9464333653450012,0.5171780586242676,0.489805668592453,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.8526121973991394,0.3835936784744262,0.2696014642715454,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8169201612472534,0.3342763483524322,0.3186458051204681,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7284671664237976,0.2345104217529297,1.0668621063232422,285.0857238769531,284.95001220703125,299.7033386230469,288.3577575683594,298.00213623046875,297.2402648925781,286.089111328125,1.0,0.6067529320716858,0.4130783379077911,0.4130783379077911,1.0,1.0,-3.243731737136841,1.0048565864562988,2.238875150680542,0.2721610367298126,0.8809592723846436,0.8809592723846436,0.0,160.40304565429688,199.0,39074.6796875,0.0,2832.20166015625,1.0,282.1410217285156,284.7547607421875,291.32440185546875,293.75994873046875,293.1499938964844,293.1499938964844,282.45001220703125,36028.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083545804023744,1.0,0.0,0.0,3.5650835037231445,3.5651066303253174,8.480719770886935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.7255859375,0.0,1440.9422607421875,1895.4371337890625,0.0,3481.3271484375,0.886372447013855,1.0,0.0,3.0,1.0,0.0
12225180,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.9990000128746032,0.7182736396789551,0.5819827914237976,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.9343113899230956,0.5228145122528076,0.4953008592128753,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8427248597145081,0.3866838216781616,0.2719084024429321,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.807580292224884,0.3372631371021271,0.3216951191425323,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.7204124331474304,0.2363916039466858,1.0766674280166626,285.3543395996094,284.95001220703125,299.739990234375,288.3636779785156,298.0305480957031,297.2645263671875,286.35772705078125,1.0,0.6203216910362244,0.4122735857963562,0.4122735857963562,1.0,1.0,-3.299304723739624,1.0225189924240112,2.2767856121063232,0.2772552967071533,0.8885107040405273,0.8885107040405273,0.0,171.40895080566406,202.0,38942.3359375,0.0,3011.409423828125,1.0,282.4410400390625,285.0367126464844,291.3494567871094,293.7741394042969,293.1499938964844,293.1499938964844,282.75,35628.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902760684490204,1.0,0.0,0.0,3.5779662132263184,3.5779895782470703,8.54212203194038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.48388671875,0.0,1451.7733154296875,1895.4371337890625,0.0,3429.30419921875,0.8889572024345398,1.0,0.0,3.0,1.0,0.0
12225240,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.9990000128746032,0.7182736396789551,0.5819827914237976,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.9343113899230956,0.5228145122528076,0.4953008592128753,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8427248597145081,0.3866838216781616,0.2719084024429321,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.807580292224884,0.3372631371021271,0.3216951191425323,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.7204124331474304,0.2363916039466858,1.0766674280166626,285.3543395996094,284.95001220703125,299.739990234375,288.3636779785156,298.0305480957031,297.2645263671875,286.35772705078125,1.0,0.6203216910362244,0.4122735857963562,0.4122735857963562,1.0,1.0,-3.299304723739624,1.0225189924240112,2.2767856121063232,0.2772552967071533,0.8885107040405273,0.8885107040405273,0.0,171.40895080566406,202.0,38942.3359375,0.0,3011.409423828125,1.0,282.4410400390625,285.0367126464844,291.3494567871094,293.7741394042969,293.1499938964844,293.1499938964844,282.75,35628.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902760684490204,1.0,0.0,0.0,3.5779662132263184,3.5779895782470703,8.54212203194038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.48388671875,0.0,1451.7733154296875,1895.4371337890625,0.0,3429.30419921875,0.8889572024345398,1.0,0.0,3.0,1.0,0.0
12225300,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.541259765625,0.9990000128746032,0.7159581780433655,0.5922437310218811,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54034423828125,0.9300308227539062,0.5257466435432434,0.4981120526790619,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387268066406,0.8392534852027893,0.3883319497108459,0.273107647895813,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5378112792969,0.8041328191757202,0.3388471007347107,0.3232729732990265,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346069335937,0.7174481153488159,0.2373467087745666,1.0815160274505615,285.5400695800781,284.95001220703125,299.7583312988281,288.3666076660156,298.04443359375,297.2763366699219,286.55010986328125,1.0,0.6258655786514282,0.4118711948394775,0.4118711948394775,1.0,1.0,-3.324209928512573,1.0302653312683103,2.2939445972442627,0.2796151041984558,0.8942602276802063,0.8942602276802063,0.0,176.0729522705078,202.0,38550.65625,0.0,3092.00244140625,1.0,282.6968688964844,285.2411804199219,291.3342590332031,293.6849365234375,293.1499938964844,293.1499938964844,282.75,35413.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898662269115448,1.0,0.0,0.0,3.589783430099488,3.58980679512024,8.598640874879493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.82666015625,0.0,1462.888427734375,1895.4371337890625,0.0,3391.11181640625,0.8914803862571716,1.0,0.0,3.0,1.0,0.0
12225360,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.9990000128746032,0.7139114141464233,0.6004565954208374,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.9271894693374634,0.5287733674049377,0.5010693669319153,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105651855469,0.8368728756904602,0.390069305896759,0.2744002640247345,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103515625,0.8017672896385193,0.3405099213123321,0.3249475955963135,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.7153315544128418,0.2383414804935455,1.0865275859832764,285.6108703613281,284.95001220703125,299.77667236328125,288.3695373535156,298.0570678710937,297.2878112792969,286.6134033203125,1.0,0.6309303641319275,0.4109972417354584,0.4109972417354584,1.0,1.0,-3.347241163253784,1.036110520362854,2.3111305236816406,0.2803470194339752,0.8994302749633789,0.8994302749633789,0.0,179.98643493652344,205.0,38747.69140625,0.0,3165.256591796875,1.0,282.7411804199219,285.3055114746094,291.3677978515625,293.7849426269531,293.1499938964844,293.1499938964844,283.04998779296875,35246.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997644782066345,1.0,0.0,0.0,3.6052870750427246,3.605310440063477,8.673072784404212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.58154296875,0.0,1478.42333984375,1895.4371337890625,0.0,3401.388671875,0.8947827219963074,1.0,0.0,3.0,1.0,0.0
12225420,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.9990000128746032,0.7106775641441345,0.6136065721511841,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.9236161708831788,0.5349594354629517,0.5069915056228638,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8336719274520874,0.3936607837677002,0.2769913375377655,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.7986568808555603,0.343950480222702,0.3283202648162842,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7123667597770691,0.240394577383995,1.0964311361312866,285.85406494140625,284.95001220703125,299.8133239746094,288.3753356933594,298.08154296875,297.31005859375,286.85614013671875,1.0,0.639847457408905,0.4092493057250976,0.4092493057250976,1.0,1.0,-3.3892650604248047,1.0460911989212036,2.3431737422943115,0.2809676826000213,0.9134964942932128,0.9134964942932128,0.0,186.5775756835937,208.0,38493.16015625,0.0,3298.128173828125,1.0,283.0415344238281,285.5617980957031,291.37646484375,293.7810974121094,293.1499938964844,293.1499938964844,282.75,34909.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972591757774353,1.0,0.0,0.0,3.6452484130859375,3.645272016525269,8.866404073160083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.26123046875,0.0,1519.7398681640625,1895.4371337890625,0.0,3378.0224609375,0.9034851789474488,1.0,0.0,3.0,1.0,0.0
12225480,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.9990000128746032,0.7106775641441345,0.6136065721511841,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.9236161708831788,0.5349594354629517,0.5069915056228638,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8336719274520874,0.3936607837677002,0.2769913375377655,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.7986568808555603,0.343950480222702,0.3283202648162842,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7123667597770691,0.240394577383995,1.0964311361312866,285.85406494140625,284.95001220703125,299.8133239746094,288.3753356933594,298.08154296875,297.31005859375,286.85614013671875,1.0,0.639847457408905,0.4092493057250976,0.4092493057250976,1.0,1.0,-3.3892650604248047,1.0460911989212036,2.3431737422943115,0.2809676826000213,0.9134964942932128,0.9134964942932128,0.0,186.5775756835937,208.0,38493.16015625,0.0,3298.128173828125,1.0,283.0415344238281,285.5617980957031,291.37646484375,293.7810974121094,293.1499938964844,293.1499938964844,282.75,34909.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972591757774353,1.0,0.0,0.0,3.6452484130859375,3.645272016525269,8.866404073160083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.26123046875,0.0,1519.7398681640625,1895.4371337890625,0.0,3378.0224609375,0.9034851789474488,1.0,0.0,3.0,1.0,0.0
12225540,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66162109375,0.9990000128746032,0.70449298620224,0.6257650852203369,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617431640625,0.9199471473693848,0.5391882061958313,0.5117594003677368,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66192626953125,0.8302985429763794,0.3955057263374328,0.2788234949111938,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620483398437,0.7954515814781189,0.346055805683136,0.3309250771999359,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66241455078125,0.7091866731643677,0.241415798664093,1.1035579442977903,285.6617736816406,284.95001220703125,299.8500061035156,288.3810729980469,298.0920715332031,297.3127746582031,286.6607666015625,1.0,0.6473873257637024,0.4075013995170593,0.4075013995170593,1.0,1.0,-3.423544406890869,1.0532041788101196,2.37034010887146,0.2805474400520324,0.9214010834693908,0.9214010834693908,0.0,192.58413696289065,211.0,39640.8359375,0.0,3412.430419921875,1.0,282.7576904296875,285.33319091796875,291.4683532714844,294.0223999023437,293.1499938964844,293.1499938964844,282.45001220703125,34995.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196541905403136,1.0,0.0,0.0,3.68340802192688,3.683432102203369,9.053008511727968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.84130859375,0.0,1563.0726318359375,1895.4371337890625,0.0,3585.966552734375,0.9120633602142334,1.0,0.0,3.0,1.0,0.0
12225600,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66162109375,0.9990000128746032,0.70449298620224,0.6257650852203369,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617431640625,0.9199471473693848,0.5391882061958313,0.5117594003677368,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66192626953125,0.8302985429763794,0.3955057263374328,0.2788234949111938,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620483398437,0.7954515814781189,0.346055805683136,0.3309250771999359,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66241455078125,0.7091866731643677,0.241415798664093,1.1035579442977903,285.6617736816406,284.95001220703125,299.8500061035156,288.3810729980469,298.0920715332031,297.3127746582031,286.6607666015625,1.0,0.6473873257637024,0.4075013995170593,0.4075013995170593,1.0,1.0,-3.423544406890869,1.0532041788101196,2.37034010887146,0.2805474400520324,0.9214010834693908,0.9214010834693908,0.0,192.58413696289065,211.0,39640.8359375,0.0,3412.430419921875,1.0,282.7576904296875,285.33319091796875,291.4683532714844,294.0223999023437,293.1499938964844,293.1499938964844,282.45001220703125,34995.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196541905403136,1.0,0.0,0.0,3.68340802192688,3.683432102203369,9.053008511727968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.84130859375,0.0,1563.0726318359375,1895.4371337890625,0.0,3585.966552734375,0.9120633602142334,1.0,0.0,3.0,1.0,0.0
12225660,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.9901208877563475,0.6933532953262329,0.6264849305152893,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.9067721962928772,0.5392930507659912,0.5130839943885803,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.8192266225814819,0.3933772444725036,0.2782305479049682,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.7840304970741272,0.344371885061264,0.3305269777774811,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.6975314021110535,0.2386475801467895,1.0969510078430176,285.4207763671875,284.95001220703125,299.8866577148437,288.3873291015625,298.0746459960937,297.2767333984375,286.4180603027344,1.0,0.6518006324768066,0.4059210121631622,0.4059210121631622,1.0,1.0,-3.4202136993408203,1.0475624799728394,2.3726513385772705,0.2751718759536743,0.925735354423523,0.925735354423523,0.0,202.3244781494141,214.0,40384.56640625,0.0,3458.171142578125,1.0,282.4578552246094,285.0631103515625,291.4667663574219,294.09869384765625,293.1499938964844,293.1499938964844,282.1499938964844,35212.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392549991607666,1.0,0.0,0.0,3.713501214981079,3.713525772094727,9.201538091474504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.8759765625,0.0,1598.9779052734375,1895.4371337890625,0.0,3765.668212890625,0.9189477562904358,1.0,0.0,3.0,1.0,0.0
