time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225720,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.9901208877563475,0.6933532953262329,0.6264849305152893,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.9067721962928772,0.5392930507659912,0.5130839943885803,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.8192266225814819,0.3933772444725036,0.2782305479049682,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.7840304970741272,0.344371885061264,0.3305269777774811,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.6975314021110535,0.2386475801467895,1.0969510078430176,285.4207763671875,284.95001220703125,299.8866577148437,288.3873291015625,298.0746459960937,297.2767333984375,286.4180603027344,1.0,0.6518006324768066,0.4059210121631622,0.4059210121631622,1.0,1.0,-3.4202136993408203,1.0475624799728394,2.3726513385772705,0.2751718759536743,0.925735354423523,0.925735354423523,0.0,202.3244781494141,214.0,40384.56640625,0.0,3458.171142578125,1.0,282.4578552246094,285.0631103515625,291.4667663574219,294.09869384765625,293.1499938964844,293.1499938964844,282.1499938964844,35212.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392549991607666,1.0,0.0,0.0,3.713501214981079,3.713525772094727,9.201538091474504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.8759765625,0.0,1598.9779052734375,1895.4371337890625,0.0,3765.668212890625,0.9189477562904358,1.0,0.0,3.0,1.0,0.0
12225780,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.975322127342224,0.6844887733459473,0.6185622811317444,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.8946471214294434,0.5391029119491577,0.5133813619613647,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622314453125,0.8076803088188171,0.391097217798233,0.2769739925861358,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.7725624442100525,0.3425450921058655,0.3292457461357116,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.6853321194648743,0.2357393205165863,1.08592426776886,285.1618957519531,284.95001220703125,299.92333984375,288.3946533203125,298.0585021972656,297.2436828613281,286.1593322753906,1.0,0.6527804732322693,0.4043406248092651,0.4043406248092651,1.0,1.0,-3.3914453983306885,1.0329608917236328,2.358484506607056,0.2680577039718628,0.926429033279419,0.926429033279419,0.0,211.4489898681641,217.0,40903.3828125,0.0,3447.1474609375,1.0,282.1576232910156,284.7813415527344,291.4402770996094,294.1080322265625,293.1499938964844,293.1499938964844,281.8500061035156,35499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511247873306274,1.0,0.0,0.0,3.7329273223876953,3.732952117919922,9.29806049043691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.99365234375,0.0,1623.56787109375,1895.4371337890625,0.0,3873.08935546875,0.9234934449195862,1.0,0.0,3.0,1.0,0.0
12225840,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.975322127342224,0.6844887733459473,0.6185622811317444,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.8946471214294434,0.5391029119491577,0.5133813619613647,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622314453125,0.8076803088188171,0.391097217798233,0.2769739925861358,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.7725624442100525,0.3425450921058655,0.3292457461357116,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.6853321194648743,0.2357393205165863,1.08592426776886,285.1618957519531,284.95001220703125,299.92333984375,288.3946533203125,298.0585021972656,297.2436828613281,286.1593322753906,1.0,0.6527804732322693,0.4043406248092651,0.4043406248092651,1.0,1.0,-3.3914453983306885,1.0329608917236328,2.358484506607056,0.2680577039718628,0.926429033279419,0.926429033279419,0.0,211.4489898681641,217.0,40903.3828125,0.0,3447.1474609375,1.0,282.1576232910156,284.7813415527344,291.4402770996094,294.1080322265625,293.1499938964844,293.1499938964844,281.8500061035156,35499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511247873306274,1.0,0.0,0.0,3.7329273223876953,3.732952117919922,9.29806049043691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.99365234375,0.0,1623.56787109375,1895.4371337890625,0.0,3873.08935546875,0.9234934449195862,1.0,0.0,3.0,1.0,0.0
12225900,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.9694131016731262,0.680291473865509,0.615035891532898,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8906014561653137,0.5389450192451477,0.513452410697937,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.8033705353736877,0.3899367451667785,0.276314377784729,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7685601711273193,0.3416135609149933,0.3285548686981201,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.6808243989944458,0.2343104779720306,1.0802903175354004,284.9767761230469,284.95001220703125,299.9416809082031,288.39874267578125,298.0513000488281,297.2285461425781,285.9673156738281,1.0,0.652798056602478,0.4035504162311554,0.4035504162311554,1.0,1.0,-3.3788902759552,1.0263447761535645,2.352545499801636,0.2641864120960235,0.924795925617218,0.924795925617218,0.0,214.5763092041016,217.0,41476.71875,0.0,3435.97998046875,1.0,281.8990173339844,284.5718078613281,291.4559020996094,294.2119140625,293.1499938964844,293.1499938964844,281.8500061035156,35670.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574023485183716,1.0,0.0,0.0,3.738447189331055,3.738471984863281,9.32557782107324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.90087890625,0.0,1631.29150390625,1895.4371337890625,0.0,3929.396484375,0.9248090386390686,1.0,0.0,3.0,1.0,0.0
12225960,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9635816216468812,0.6760984659194946,0.6113384366035461,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8868735432624817,0.5387164950370789,0.5133485794067383,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7993093729019165,0.3887286782264709,0.2755548357963562,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7648542523384094,0.3406385481357574,0.3277554810047149,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.6766029596328735,0.2328639328479766,1.0743731260299685,284.91387939453125,284.95001220703125,299.9599914550781,288.403076171875,298.04541015625,297.21368408203125,285.9117736816406,1.0,0.6525344848632812,0.4033342897891998,0.4033342897891998,1.0,1.0,-3.3653275966644287,1.0209009647369385,2.3444266319274902,0.2617139518260956,0.9238718748092652,0.9238718748092652,0.0,217.3869171142578,220.0,41438.11328125,0.0,3420.6982421875,1.0,281.8575134277344,284.5090637207031,291.4258117675781,294.1212463378906,293.1499938964844,293.1499938964844,281.54998779296875,35808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581578969955444,1.0,0.0,0.0,3.740826368331909,3.740851163864136,9.337451842839072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.0869140625,0.0,1635.117919921875,1895.4371337890625,0.0,3936.14794921875,0.9254704117774964,1.0,0.0,3.0,1.0,0.0
12226020,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.9531893134117126,0.6680091023445129,0.6043158173561096,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8809857368469238,0.5383281111717224,0.5132061243057251,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7926190495491028,0.3864277303218841,0.2741079926490783,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.7588223218917847,0.3387657403945923,0.3262059092521667,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.6694979667663574,0.2300912290811538,1.0629000663757324,284.7012939453125,284.95001220703125,299.9966735839844,288.4125061035156,298.0364074707031,297.1877136230469,285.6993408203125,1.0,0.6515963673591614,0.4029020369052887,0.4029020369052887,1.0,1.0,-3.339308261871338,1.0106106996536257,2.328697681427002,0.2570891678333282,0.9187965989112854,0.9187965989112854,0.0,221.86004638671875,223.0,42158.9140625,0.0,3386.374755859375,1.0,281.5575256347656,284.2570495605469,291.429443359375,294.1636962890625,293.1499938964844,293.1499938964844,281.25,36106.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640238285064696,1.0,0.0,0.0,3.73767352104187,3.7376983165740967,9.321719289800968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.9638671875,0.0,1633.7279052734375,1895.4371337890625,0.0,3988.372802734375,0.9249595999717712,1.0,0.0,3.0,1.0,0.0
12226080,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.9531893134117126,0.6680091023445129,0.6043158173561096,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8809857368469238,0.5383281111717224,0.5132061243057251,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7926190495491028,0.3864277303218841,0.2741079926490783,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.7588223218917847,0.3387657403945923,0.3262059092521667,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.6694979667663574,0.2300912290811538,1.0629000663757324,284.7012939453125,284.95001220703125,299.9966735839844,288.4125061035156,298.0364074707031,297.1877136230469,285.6993408203125,1.0,0.6515963673591614,0.4029020369052887,0.4029020369052887,1.0,1.0,-3.339308261871338,1.0106106996536257,2.328697681427002,0.2570891678333282,0.9187965989112854,0.9187965989112854,0.0,221.86004638671875,223.0,42158.9140625,0.0,3386.374755859375,1.0,281.5575256347656,284.2570495605469,291.429443359375,294.1636962890625,293.1499938964844,293.1499938964844,281.25,36106.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640238285064696,1.0,0.0,0.0,3.73767352104187,3.7376983165740967,9.321719289800968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.9638671875,0.0,1633.7279052734375,1895.4371337890625,0.0,3988.372802734375,0.9249595999717712,1.0,0.0,3.0,1.0,0.0
12226140,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9435056447982788,0.6599791646003723,0.5973770022392273,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.8761005401611328,0.5378764271736145,0.5130020976066589,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.7868661284446716,0.3841441869735718,0.2726685404777527,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.7537025809288025,0.3368895351886749,0.3246415853500366,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.6633284091949463,0.2273861616849899,1.0516650676727295,284.4931640625,284.95001220703125,300.0333251953125,288.4229736328125,298.0294189453125,297.1647644042969,285.49139404296875,1.0,0.6503371000289917,0.4024697840213775,0.4024697840213775,1.0,1.0,-3.3135948181152344,1.0004286766052246,2.313166379928589,0.2525077164173126,0.9109764695167542,0.9109764695167542,0.0,225.5702667236328,226.0,42846.81640625,0.0,3348.810302734375,1.0,281.2575988769531,284.011474609375,291.4402770996094,294.2163391113281,293.1499938964844,293.1499938964844,280.95001220703125,36414.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701363444328308,1.0,0.0,0.0,3.723104476928711,3.7231292724609375,9.249190497939708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.548828125,0.0,1619.195068359375,1895.4371337890625,0.0,4042.409423828125,0.9218973517417908,1.0,0.0,3.0,1.0,0.0
12226200,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9435056447982788,0.6599791646003723,0.5973770022392273,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.8761005401611328,0.5378764271736145,0.5130020976066589,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.7868661284446716,0.3841441869735718,0.2726685404777527,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.7537025809288025,0.3368895351886749,0.3246415853500366,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.6633284091949463,0.2273861616849899,1.0516650676727295,284.4931640625,284.95001220703125,300.0333251953125,288.4229736328125,298.0294189453125,297.1647644042969,285.49139404296875,1.0,0.6503371000289917,0.4024697840213775,0.4024697840213775,1.0,1.0,-3.3135948181152344,1.0004286766052246,2.313166379928589,0.2525077164173126,0.9109764695167542,0.9109764695167542,0.0,225.5702667236328,226.0,42846.81640625,0.0,3348.810302734375,1.0,281.2575988769531,284.011474609375,291.4402770996094,294.2163391113281,293.1499938964844,293.1499938964844,280.95001220703125,36414.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701363444328308,1.0,0.0,0.0,3.723104476928711,3.7231292724609375,9.249190497939708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.548828125,0.0,1619.195068359375,1895.4371337890625,0.0,4042.409423828125,0.9218973517417908,1.0,0.0,3.0,1.0,0.0
12226260,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9363799691200256,0.6537908911705017,0.592114269733429,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.872734546661377,0.5374197363853455,0.5127878189086914,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.7828336954116821,0.3823607563972473,0.2715691328048706,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.7501413226127625,0.3354119658470154,0.3234311938285827,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.6590018272399902,0.2253310233354568,1.0432133674621582,284.3047180175781,284.95001220703125,300.0611877441406,288.4316101074219,298.025146484375,297.1485290527344,285.3013916015625,1.0,0.6492673754692078,0.4022643566131592,0.4022643566131592,1.0,1.0,-3.2940685749053955,0.9930242300033568,2.301044225692749,0.2493657171726226,0.902769148349762,0.902769148349762,0.0,228.1346740722656,226.0,43550.55078125,0.0,3319.14453125,1.0,280.9688415527344,283.7862854003906,291.4638671875,294.3039245605469,293.1499938964844,293.1499938964844,280.95001220703125,36682.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765530228614808,1.0,0.0,0.0,3.703771114349365,3.703795909881592,9.153382052318192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.11376953125,0.0,1598.9969482421875,1895.4371337890625,0.0,4098.68896484375,0.917732834815979,1.0,0.0,3.0,1.0,0.0
12226320,296.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.9340810179710388,0.651908814907074,0.5904008150100708,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.8716549873352051,0.5372974872589111,0.5126762390136719,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7815467119216919,0.3818233609199524,0.271199882030487,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901916503906,0.7490095496177673,0.3349602818489074,0.3230229616165161,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.6576368808746338,0.2246950417757034,1.0404784679412842,284.28985595703125,284.95001220703125,300.07000732421875,288.4344482421875,298.0241394042969,297.1438903808594,285.2882385253906,1.0,0.6489048004150391,0.4021994769573211,0.4021994769573211,1.0,1.0,-3.287649154663086,0.9906026124954224,2.297046422958374,0.2483310848474502,0.900479257106781,0.900479257106781,0.0,228.94674682617188,229.0,43492.2265625,0.0,3309.2763671875,1.0,280.957763671875,283.7728271484375,291.4516296386719,294.2684631347656,293.1499938964844,293.1499938964844,280.6499938964844,36740.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762378931045532,1.0,0.0,0.0,3.6964383125305176,3.696463108062744,9.117173931372236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.125,0.0,1591.06298828125,1895.4371337890625,0.0,4095.936279296875,0.9161441326141356,1.0,0.0,3.0,1.0,0.0
12226380,296.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.924852192401886,0.6438104510307312,0.5833833813667297,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8674405813217163,0.5365878939628601,0.5122181177139282,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7764789462089539,0.3794654905796051,0.26969775557518,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7445575594902039,0.3329702615737915,0.3213393986225128,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.6522465348243713,0.2220010459423065,1.0292537212371826,284.0951538085937,284.95001220703125,300.1066589355469,288.4468688964844,298.0199890136719,297.12481689453125,285.09375,1.0,0.6473707556724548,0.4019291400909424,0.4019291400909424,1.0,1.0,-3.261331081390381,0.9806581735610962,2.280673027038574,0.2441108375787735,0.887441873550415,0.887441873550415,0.0,232.162338256836,232.0,44138.10546875,0.0,3268.4833984375,1.0,280.6580505371094,283.54541015625,291.463134765625,294.320068359375,293.1499938964844,293.1499938964844,280.95001220703125,37089.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820815324783324,1.0,0.0,0.0,3.656755208969116,3.6567792892456055,8.922468737182498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.80419921875,0.0,1548.866455078125,1895.4371337890625,0.0,4146.79052734375,0.9075111746788024,1.0,0.0,3.0,1.0,0.0
12226440,296.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.924852192401886,0.6438104510307312,0.5833833813667297,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8674405813217163,0.5365878939628601,0.5122181177139282,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7764789462089539,0.3794654905796051,0.26969775557518,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7445575594902039,0.3329702615737915,0.3213393986225128,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.6522465348243713,0.2220010459423065,1.0292537212371826,284.0951538085937,284.95001220703125,300.1066589355469,288.4468688964844,298.0199890136719,297.12481689453125,285.09375,1.0,0.6473707556724548,0.4019291400909424,0.4019291400909424,1.0,1.0,-3.261331081390381,0.9806581735610962,2.280673027038574,0.2441108375787735,0.887441873550415,0.887441873550415,0.0,232.162338256836,232.0,44138.10546875,0.0,3268.4833984375,1.0,280.6580505371094,283.54541015625,291.463134765625,294.320068359375,293.1499938964844,293.1499938964844,280.95001220703125,37089.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820815324783324,1.0,0.0,0.0,3.656755208969116,3.6567792892456055,8.922468737182498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.80419921875,0.0,1548.866455078125,1895.4371337890625,0.0,4146.79052734375,0.9075111746788024,1.0,0.0,3.0,1.0,0.0
12226500,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.9209147095680236,0.6407919526100159,0.5802355408668518,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.8657975196838379,0.5368005037307739,0.5121613144874573,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.7744048237800598,0.3787983357906341,0.2690724730491638,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.742722749710083,0.3323541283607483,0.3206111788749695,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.6499431133270264,0.2209426462650299,1.0240627527236938,284.2205810546875,284.95001220703125,300.125,288.4534606933594,298.0219421386719,297.12091064453125,285.2277526855469,1.0,0.6466549038887024,0.4017939865589142,0.4017939865589142,1.0,1.0,-3.249598741531372,0.976190745830536,2.2734079360961914,0.242076501250267,0.8837741017341614,0.8837741017341614,0.0,233.47479248046875,232.0,43098.75390625,0.0,3249.7939453125,1.0,280.9012451171875,283.7149658203125,291.3919372558594,294.087158203125,293.1499938964844,293.1499938964844,280.95001220703125,37080.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718644022941588,1.0,0.0,0.0,3.63594388961792,3.635967969894409,8.821199344311026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.69140625,0.0,1525.6434326171875,1895.4371337890625,0.0,4057.6123046875,0.9029223918914796,1.0,0.0,3.0,1.0,0.0
12226560,296.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.9185088872909546,0.6386172771453857,0.578063428401947,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.865246057510376,0.537598729133606,0.5127288699150085,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.773406982421875,0.3786724209785461,0.2688595056533813,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7417981028556824,0.3321683406829834,0.3203064501285553,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.6485347151756287,0.2202561795711517,1.020445466041565,284.26959228515625,284.95001220703125,300.1433410644531,288.46026611328125,298.0282592773437,297.1227722167969,285.2711486816406,1.0,0.646217405796051,0.4017118811607361,0.4017118811607361,1.0,1.0,-3.242687702178955,0.9735476970672609,2.2691400051116943,0.2407853007316589,0.8797694444656372,0.8797694444656372,0.0,234.16751098632807,235.0,42878.0078125,0.0,3238.3916015625,1.0,280.9420471191406,283.77154541015625,291.3936767578125,294.1010437011719,293.1499938964844,293.1499938964844,281.25,37052.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645004868507384,1.0,0.0,0.0,3.616711854934693,3.6167356967926025,8.728127909307659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.10693359375,0.0,1504.2506103515625,1895.4371337890625,0.0,3992.6005859375,0.898586094379425,1.0,0.0,3.0,1.0,0.0
12226620,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.9155197739601136,0.6355391144752502,0.5750151872634888,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.8655510544776917,0.5402304530143738,0.5149258971214294,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.7728796005249023,0.3794114589691162,0.2691818475723266,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.7412112951278687,0.3326296210289001,0.3205275535583496,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.6471054553985596,0.2196809351444244,1.016892910003662,284.47509765625,284.95001220703125,300.17999267578125,288.4745483398437,298.0477905273437,297.1358337402344,285.4770812988281,1.0,0.6461792588233948,0.4015476703643799,0.4015476703643799,1.0,1.0,-3.238033056259156,0.9714849591255188,2.266548156738281,0.239462748169899,0.8751156330108643,0.8751156330108643,0.0,235.0225067138672,238.0,41822.3359375,0.0,3232.88720703125,1.0,281.2413330078125,284.026123046875,291.400146484375,294.0203857421875,293.1499938964844,293.1499938964844,281.54998779296875,36867.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462542533874512,1.0,0.0,0.0,3.5835607051849365,3.583584308624268,8.568855491830618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.65283203125,0.0,1466.873046875,1895.4371337890625,0.0,3829.15576171875,0.8910794258117676,1.0,0.0,3.0,1.0,0.0
12226680,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.9155197739601136,0.6355391144752502,0.5750151872634888,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.8655510544776917,0.5402304530143738,0.5149258971214294,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.7728796005249023,0.3794114589691162,0.2691818475723266,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.7412112951278687,0.3326296210289001,0.3205275535583496,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.6471054553985596,0.2196809351444244,1.016892910003662,284.47509765625,284.95001220703125,300.17999267578125,288.4745483398437,298.0477905273437,297.1358337402344,285.4770812988281,1.0,0.6461792588233948,0.4015476703643799,0.4015476703643799,1.0,1.0,-3.238033056259156,0.9714849591255188,2.266548156738281,0.239462748169899,0.8751156330108643,0.8751156330108643,0.0,235.0225067138672,238.0,41822.3359375,0.0,3232.88720703125,1.0,281.2413330078125,284.026123046875,291.400146484375,294.0203857421875,293.1499938964844,293.1499938964844,281.54998779296875,36867.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462542533874512,1.0,0.0,0.0,3.5835607051849365,3.583584308624268,8.568855491830618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.65283203125,0.0,1466.873046875,1895.4371337890625,0.0,3829.15576171875,0.8910794258117676,1.0,0.0,3.0,1.0,0.0
12226740,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.9134991765022278,0.633400022983551,0.5729652643203735,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8666397929191589,0.5436961650848389,0.518035888671875,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7732425332069397,0.3809706270694732,0.2701638042926788,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.7414092421531677,0.3338149487972259,0.3215241432189941,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.6466615200042725,0.2198502570390701,1.0170542001724243,284.68463134765625,284.95001220703125,300.2166748046875,288.48974609375,298.0722351074219,297.1553955078125,285.68670654296875,1.0,0.6471914052963257,0.4013834595680237,0.4013834595680237,1.0,1.0,-3.241872787475586,0.9723913073539734,2.269481658935547,0.2392808198928833,0.8732854127883911,0.8732854127883911,0.0,235.92529296875,241.0,40888.453125,0.0,3246.34716796875,1.0,281.5410461425781,284.281494140625,291.4287414550781,293.9861145019531,293.1499938964844,293.1499938964844,281.8500061035156,36604.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931300163269043,1.0,0.0,0.0,3.560141563415528,3.5601646900177,8.45722354370082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.14892578125,0.0,1439.8907470703125,1895.4371337890625,0.0,3693.052490234375,0.8856801986694336,1.0,0.0,3.0,1.0,0.0
12226800,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.9134991765022278,0.633400022983551,0.5729652643203735,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8666397929191589,0.5436961650848389,0.518035888671875,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7732425332069397,0.3809706270694732,0.2701638042926788,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.7414092421531677,0.3338149487972259,0.3215241432189941,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.6466615200042725,0.2198502570390701,1.0170542001724243,284.68463134765625,284.95001220703125,300.2166748046875,288.48974609375,298.0722351074219,297.1553955078125,285.68670654296875,1.0,0.6471914052963257,0.4013834595680237,0.4013834595680237,1.0,1.0,-3.241872787475586,0.9723913073539734,2.269481658935547,0.2392808198928833,0.8732854127883911,0.8732854127883911,0.0,235.92529296875,241.0,40888.453125,0.0,3246.34716796875,1.0,281.5410461425781,284.281494140625,291.4287414550781,293.9861145019531,293.1499938964844,293.1499938964844,281.8500061035156,36604.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931300163269043,1.0,0.0,0.0,3.560141563415528,3.5601646900177,8.45722354370082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.14892578125,0.0,1439.8907470703125,1895.4371337890625,0.0,3693.052490234375,0.8856801986694336,1.0,0.0,3.0,1.0,0.0
12226860,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9117088317871094,0.6318897008895874,0.5715124011039734,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8678988814353943,0.5476868152618408,0.5216886401176453,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7738764882087708,0.3830527663230896,0.2715467512607574,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7418547868728638,0.3354648351669311,0.3230065703392029,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.646631121635437,0.2205046862363815,1.0196387767791748,284.9023132324219,284.95001220703125,300.2533264160156,288.5057983398437,298.09796142578125,297.177734375,285.9046630859375,1.0,0.6490445137023926,0.400840550661087,0.400840550661087,1.0,1.0,-3.251065731048584,0.9741548299789428,2.2769110202789307,0.2387920171022415,0.8743876218795776,0.8743876218795776,0.0,237.20606994628903,244.0,40104.171875,0.0,3273.79150390625,1.0,281.84088134765625,284.5372009277344,291.4578552246094,293.9642639160156,293.1499938964844,293.1499938964844,282.1499938964844,36291.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190638065338136,1.0,0.0,0.0,3.548313856124878,3.548336982727051,8.401123068324523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.0517578125,0.0,1425.0743408203125,1895.4371337890625,0.0,3580.516357421875,0.8828222155570984,1.0,0.0,3.0,1.0,0.0
12226920,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9117088317871094,0.6318897008895874,0.5715124011039734,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8678988814353943,0.5476868152618408,0.5216886401176453,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7738764882087708,0.3830527663230896,0.2715467512607574,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7418547868728638,0.3354648351669311,0.3230065703392029,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.646631121635437,0.2205046862363815,1.0196387767791748,284.9023132324219,284.95001220703125,300.2533264160156,288.5057983398437,298.09796142578125,297.177734375,285.9046630859375,1.0,0.6490445137023926,0.400840550661087,0.400840550661087,1.0,1.0,-3.251065731048584,0.9741548299789428,2.2769110202789307,0.2387920171022415,0.8743876218795776,0.8743876218795776,0.0,237.20606994628903,244.0,40104.171875,0.0,3273.79150390625,1.0,281.84088134765625,284.5372009277344,291.4578552246094,293.9642639160156,293.1499938964844,293.1499938964844,282.1499938964844,36291.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190638065338136,1.0,0.0,0.0,3.548313856124878,3.548336982727051,8.401123068324523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.0517578125,0.0,1425.0743408203125,1895.4371337890625,0.0,3580.516357421875,0.8828222155570984,1.0,0.0,3.0,1.0,0.0
12226980,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.910297393798828,0.6311644911766052,0.5707263946533203,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448059082031,0.8694072365760803,0.5522506237030029,0.5258634090423584,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7748368382453918,0.385685533285141,0.2733042240142822,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.7425810694694519,0.3375771045684814,0.324920117855072,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.6469894647598267,0.221598595380783,1.024213433265686,285.1446838378906,284.95001220703125,300.2900085449219,288.522705078125,298.1257019042969,297.2027282714844,286.1469116210937,1.0,0.6516060829162598,0.4002976715564728,0.4002976715564728,1.0,1.0,-3.265049934387207,0.9775460362434388,2.287503957748413,0.2388620674610138,0.8789685368537903,0.8789685368537903,0.0,238.73341369628903,247.0,39567.484375,0.0,3313.4462890625,1.0,282.1408386230469,284.8001403808594,291.488037109375,293.9593811035156,293.1499938964844,293.1499938964844,282.45001220703125,35924.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90939199924469,1.0,0.0,0.0,3.550244331359864,3.550267219543457,8.410266900682473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.33984375,0.0,1424.4432373046875,1895.4371337890625,0.0,3490.960205078125,0.8829841613769531,1.0,0.0,3.0,1.0,0.0
12227040,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.910297393798828,0.6311644911766052,0.5707263946533203,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448059082031,0.8694072365760803,0.5522506237030029,0.5258634090423584,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7748368382453918,0.385685533285141,0.2733042240142822,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.7425810694694519,0.3375771045684814,0.324920117855072,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.6469894647598267,0.221598595380783,1.024213433265686,285.1446838378906,284.95001220703125,300.2900085449219,288.522705078125,298.1257019042969,297.2027282714844,286.1469116210937,1.0,0.6516060829162598,0.4002976715564728,0.4002976715564728,1.0,1.0,-3.265049934387207,0.9775460362434388,2.287503957748413,0.2388620674610138,0.8789685368537903,0.8789685368537903,0.0,238.73341369628903,247.0,39567.484375,0.0,3313.4462890625,1.0,282.1408386230469,284.8001403808594,291.488037109375,293.9593811035156,293.1499938964844,293.1499938964844,282.45001220703125,35924.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90939199924469,1.0,0.0,0.0,3.550244331359864,3.550267219543457,8.410266900682473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.33984375,0.0,1424.4432373046875,1895.4371337890625,0.0,3490.960205078125,0.8829841613769531,1.0,0.0,3.0,1.0,0.0
12227100,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.319580078125,0.9095873832702636,0.6310014128684998,0.570465624332428,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.319091796875,0.8701478838920593,0.5546839237213135,0.5280726552009583,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.7753359079360962,0.387152761220932,0.2742775976657867,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.7429612874984741,0.3387596309185028,0.3259890973567962,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.6472275257110596,0.2222683429718017,1.0270605087280271,285.3185119628906,284.95001220703125,300.3083190917969,288.5314636230469,298.1398010253906,297.2154235839844,286.3280334472656,1.0,0.6531071066856384,0.4000262022018432,0.4000262022018432,1.0,1.0,-3.2732701301574707,0.9796630144119264,2.293606996536255,0.2390570491552353,0.883117139339447,0.883117139339447,0.0,239.64219665527344,247.0,39018.98046875,0.0,3336.952880859375,1.0,282.39599609375,284.9963684082031,291.4771423339844,293.8625793457031,293.1499938964844,293.1499938964844,282.45001220703125,35719.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030107855796814,1.0,0.0,0.0,3.5562684535980225,3.556291580200196,8.438832992396783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.357421875,0.0,1429.3231201171875,1895.4371337890625,0.0,3431.633056640625,0.8842197060585022,1.0,0.0,3.0,1.0,0.0
12227160,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835144042969,0.9091861248016356,0.6310098767280579,0.5705031752586365,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.8711114525794983,0.5572484731674194,0.5304853916168213,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.7760649919509888,0.3887485265731811,0.2753870785236358,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38287353515625,0.7435345649719238,0.3400493562221527,0.3272033035755157,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3821105957031,0.647663950920105,0.2230388820171356,1.0304722785949707,285.3832702636719,284.95001220703125,300.32666015625,288.5404357910156,298.154052734375,297.22882080078125,286.3853454589844,1.0,0.6547765135765076,0.3996166884899139,0.3996166884899139,1.0,1.0,-3.283111095428467,0.9819795489311218,2.30113172531128,0.2390860021114349,0.8867068290710449,0.8867068290710449,0.0,240.490478515625,250.0,39091.83203125,0.0,3363.88671875,1.0,282.4410095214844,285.05712890625,291.5157165527344,293.9581604003906,293.1499938964844,293.1499938964844,282.75,35555.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90176659822464,1.0,0.0,0.0,3.566030979156494,3.566054344177246,8.485228590870975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.55224609375,0.0,1438.48974609375,1895.4371337890625,0.0,3420.046142578125,0.8862337470054626,1.0,0.0,3.0,1.0,0.0
12227220,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.9082537293434144,0.631311297416687,0.5707084536552429,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.8729161620140076,0.5625856518745422,0.535446286201477,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.7774595022201538,0.3921562433242798,0.2777239382266998,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.7446256279945374,0.3428037166595459,0.3297707438468933,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161804199219,0.6485468745231628,0.2247466146945953,1.0380210876464844,285.61724853515625,284.95001220703125,300.36334228515625,288.5589294433594,298.18218994140625,297.2549743652344,286.6191101074219,1.0,0.6584396362304688,0.3987976312637329,0.3987976312637329,1.0,1.0,-3.304295063018799,0.9870591163635254,2.317235946655273,0.2392727881669998,0.8975377082824707,0.8975377082824707,0.0,242.476791381836,253.0,38659.42578125,0.0,3423.237548828125,1.0,282.7411193847656,285.307861328125,291.5402526855469,293.95654296875,293.1499938964844,293.1499938964844,283.04998779296875,35204.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952841758728027,1.0,0.0,0.0,3.5949695110321045,3.5949928760528564,8.623503049420833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.048828125,0.0,1466.94189453125,1895.4371337890625,0.0,3359.587646484375,0.8924418091773987,1.0,0.0,3.0,1.0,0.0
12227280,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.9082537293434144,0.631311297416687,0.5707084536552429,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.8729161620140076,0.5625856518745422,0.535446286201477,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.7774595022201538,0.3921562433242798,0.2777239382266998,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.7446256279945374,0.3428037166595459,0.3297707438468933,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161804199219,0.6485468745231628,0.2247466146945953,1.0380210876464844,285.61724853515625,284.95001220703125,300.36334228515625,288.5589294433594,298.18218994140625,297.2549743652344,286.6191101074219,1.0,0.6584396362304688,0.3987976312637329,0.3987976312637329,1.0,1.0,-3.304295063018799,0.9870591163635254,2.317235946655273,0.2392727881669998,0.8975377082824707,0.8975377082824707,0.0,242.476791381836,253.0,38659.42578125,0.0,3423.237548828125,1.0,282.7411193847656,285.307861328125,291.5402526855469,293.95654296875,293.1499938964844,293.1499938964844,283.04998779296875,35204.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952841758728027,1.0,0.0,0.0,3.5949695110321045,3.5949928760528564,8.623503049420833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.048828125,0.0,1466.94189453125,1895.4371337890625,0.0,3359.587646484375,0.8924418091773987,1.0,0.0,3.0,1.0,0.0
12227340,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476257324219,0.9074968099594116,0.6320285201072693,0.5712897777557373,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475646972656,0.8748170733451843,0.5682216882705688,0.540694534778595,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472595214844,0.779007613658905,0.3958707749843597,0.2802795469760895,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.7458410859107971,0.3458023965358734,0.3325763046741485,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.6496061682701111,0.2266781479120254,1.0466194152832031,285.8474426269531,284.95001220703125,300.3999938964844,288.5782165527344,298.2101745605469,297.28082275390625,286.8491516113281,1.0,0.6625072360038757,0.3979785740375519,0.3979785740375519,1.0,1.0,-3.328088998794556,0.9930065870285034,2.335082530975342,0.2397527396678924,0.911418080329895,0.911418080329895,0.0,244.6416473388672,256.0,38260.2890625,0.0,3490.307373046875,1.0,283.0414428710937,285.55352783203125,291.56280517578125,293.954833984375,293.1499938964844,293.1499938964844,282.75,34888.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893915414810181,1.0,0.0,0.0,3.635764360427856,3.635787963867188,8.82032793469989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.8232421875,0.0,1509.1025390625,1895.4371337890625,0.0,3304.5166015625,0.901342749595642,1.0,0.0,3.0,1.0,0.0
12227400,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476257324219,0.9074968099594116,0.6320285201072693,0.5712897777557373,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475646972656,0.8748170733451843,0.5682216882705688,0.540694534778595,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472595214844,0.779007613658905,0.3958707749843597,0.2802795469760895,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.7458410859107971,0.3458023965358734,0.3325763046741485,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.6496061682701111,0.2266781479120254,1.0466194152832031,285.8474426269531,284.95001220703125,300.3999938964844,288.5782165527344,298.2101745605469,297.28082275390625,286.8491516113281,1.0,0.6625072360038757,0.3979785740375519,0.3979785740375519,1.0,1.0,-3.328088998794556,0.9930065870285034,2.335082530975342,0.2397527396678924,0.911418080329895,0.911418080329895,0.0,244.6416473388672,256.0,38260.2890625,0.0,3490.307373046875,1.0,283.0414428710937,285.55352783203125,291.56280517578125,293.954833984375,293.1499938964844,293.1499938964844,282.75,34888.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893915414810181,1.0,0.0,0.0,3.635764360427856,3.635787963867188,8.82032793469989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.8232421875,0.0,1509.1025390625,1895.4371337890625,0.0,3304.5166015625,0.901342749595642,1.0,0.0,3.0,1.0,0.0
12227460,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.9049999713897704,0.6301494240760803,0.5706002712249756,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65216064453125,0.8748940825462341,0.5713706612586975,0.544357419013977,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7789102792739868,0.3977032005786896,0.2820012867450714,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.7456694841384888,0.347307801246643,0.3344988822937011,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539001464844,0.6494290828704834,0.2275812178850174,1.0525678396224976,285.6523132324219,284.95001220703125,300.4307861328125,288.594970703125,298.2213134765625,297.2860107421875,286.6496887207031,1.0,0.665831983089447,0.3971218168735504,0.3971218168735504,1.0,1.0,-3.343219518661499,0.995819330215454,2.347400188446045,0.2393059879541397,0.9176373481750488,0.9176373481750488,0.0,247.5644073486328,256.0,39208.00390625,0.0,3542.196533203125,1.0,282.76397705078125,285.3251037597656,291.6739501953125,294.2093505859375,293.1499938964844,293.1499938964844,282.75,34982.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071638584136964,1.0,0.0,0.0,3.6682634353637695,3.66828727722168,8.978717573882022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.06103515625,0.0,1545.9320068359375,1895.4371337890625,0.0,3470.264892578125,0.908649444580078,1.0,0.0,3.0,1.0,0.0
12227520,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64263916015625,0.9041208624839784,0.6295918226242065,0.5701680779457092,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.8745620250701904,0.5718088746070862,0.5448394417762756,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.7785619497299194,0.3979148268699646,0.2821969985961914,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.7453519105911255,0.3474731147289276,0.3347201943397522,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437683105469,0.649121880531311,0.2276478111743927,1.0531761646270752,285.6427917480469,284.95001220703125,300.4366760253906,288.5982360839844,298.22222900390625,297.28533935546875,286.6411437988281,1.0,0.6663736701011658,0.3969586193561554,0.3969586193561554,1.0,1.0,-3.344514846801758,0.9958022236824036,2.348712682723999,0.239004835486412,0.9189978241920472,0.9189978241920472,0.0,248.3247833251953,259.0,39242.55078125,0.0,3549.57177734375,1.0,282.7577514648437,285.3146667480469,291.67205810546875,294.2042541503906,293.1499938964844,293.1499938964844,282.45001220703125,34994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091022610664368,1.0,0.0,0.0,3.674075841903688,3.674099922180176,9.007194421428721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.720703125,0.0,1552.5435791015625,1895.4371337890625,0.0,3488.2705078125,0.9099658727645874,1.0,0.0,3.0,1.0,0.0
