time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227580,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8975198864936829,0.6246821284294128,0.5664132833480835,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.8713544011116028,0.5733768343925476,0.5469049215316772,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.7752805948257446,0.3982560336589813,0.2828307747840881,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.742373526096344,0.347625195980072,0.3353792428970337,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058532714844,0.6461448669433594,0.2272906154394149,1.053913116455078,285.4046936035156,284.95001220703125,300.47332763671875,288.61895751953125,298.2204284667969,297.271240234375,286.40264892578125,1.0,0.6690604090690613,0.3959386944770813,0.3959386944770813,1.0,1.0,-3.3449392318725586,0.9930439591407776,2.351895332336426,0.2361830174922943,0.9230948686599731,0.9230948686599731,0.0,253.57345581054688,262.0,40055.87890625,0.0,3580.54052734375,1.0,282.4579162597656,285.0471496582031,291.6884155273437,294.295166015625,293.1499938964844,293.1499938964844,282.1499938964844,35221.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266259670257568,1.0,0.0,0.0,3.7037665843963614,3.703790903091431,9.15335874651646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.6787109375,0.0,1587.90234375,1895.4371337890625,0.0,3650.176513671875,0.9167694449424744,1.0,0.0,3.0,1.0,0.0
12227640,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8975198864936829,0.6246821284294128,0.5664132833480835,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.8713544011116028,0.5733768343925476,0.5469049215316772,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.7752805948257446,0.3982560336589813,0.2828307747840881,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.742373526096344,0.347625195980072,0.3353792428970337,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058532714844,0.6461448669433594,0.2272906154394149,1.053913116455078,285.4046936035156,284.95001220703125,300.47332763671875,288.61895751953125,298.2204284667969,297.271240234375,286.40264892578125,1.0,0.6690604090690613,0.3959386944770813,0.3959386944770813,1.0,1.0,-3.3449392318725586,0.9930439591407776,2.351895332336426,0.2361830174922943,0.9230948686599731,0.9230948686599731,0.0,253.57345581054688,262.0,40055.87890625,0.0,3580.54052734375,1.0,282.4579162597656,285.0471496582031,291.6884155273437,294.295166015625,293.1499938964844,293.1499938964844,282.1499938964844,35221.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266259670257568,1.0,0.0,0.0,3.7037665843963614,3.703790903091431,9.15335874651646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.6787109375,0.0,1587.90234375,1895.4371337890625,0.0,3650.176513671875,0.9167694449424744,1.0,0.0,3.0,1.0,0.0
12227700,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.8939493298530579,0.6218275427818298,0.564167320728302,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.8694554567337036,0.5737419724464417,0.5475257635116577,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7733376622200012,0.3980796933174133,0.2828913927078247,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7405915856361389,0.3473545908927917,0.3353633880615234,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.6442934274673462,0.2267741113901138,1.0526750087738037,285.2257385253906,284.95001220703125,300.4916687011719,288.62957763671875,298.2172546386719,297.26123046875,286.21649169921875,1.0,0.6699714660644531,0.395428717136383,0.395428717136383,1.0,1.0,-3.341554641723633,0.990427315235138,2.3511271476745605,0.2342982739210128,0.9231860637664796,0.9231860637664796,0.0,256.2020263671875,262.0,40730.515625,0.0,3587.58056640625,1.0,282.19970703125,284.8412780761719,291.71148681640625,294.4173278808594,293.1499938964844,293.1499938964844,282.1499938964844,35373.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935463547706604,1.0,0.0,0.0,3.7149300575256334,3.714954614639282,9.208620213030372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.158203125,0.0,1601.8443603515625,1895.4371337890625,0.0,3731.1162109375,0.9193379282951356,1.0,0.0,3.0,1.0,0.0
12227760,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.8900888562202454,0.6187674403190613,0.5615559220314026,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.8672917485237122,0.5738753080368042,0.547814667224884,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.7711330056190491,0.3977144062519073,0.282751977443695,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.161376953125,0.7385702133178711,0.3468892276287079,0.3350958228111267,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.6421767473220825,0.2260636985301971,1.0503621101379397,285.1609802246094,284.95001220703125,300.510009765625,288.640380859375,298.21319580078125,297.24957275390625,286.15887451171875,1.0,0.6705842614173889,0.3950732350349426,0.3950732350349426,1.0,1.0,-3.3354945182800293,0.987303614616394,2.3481907844543457,0.2324937433004379,0.9238929152488708,0.9238929152488708,0.0,258.8830871582031,265.0,40742.6640625,0.0,3588.60498046875,1.0,282.1576232910156,284.77734375,291.6846008300781,294.3374938964844,293.1499938964844,293.1499938964844,281.8500061035156,35500.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938224196434021,1.0,0.0,0.0,3.7231311798095694,3.7231557369232178,9.249322943105652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.49853515625,0.0,1612.248291015625,1895.4371337890625,0.0,3756.285400390625,0.9212966561317444,1.0,0.0,3.0,1.0,0.0
12227820,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.8826960325241089,0.6123324036598206,0.5561509728431702,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8631712198257446,0.5737255215644836,0.5480335354804993,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7669001817703247,0.3966772854328155,0.2822705805301666,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.7346227765083313,0.345613956451416,0.3342301547527313,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.637926459312439,0.2242944538593292,1.0440303087234497,284.9171447753906,284.95001220703125,300.5466613769531,288.6624450683594,298.2040405273437,297.2251281738281,285.9150390625,1.0,0.6711819171905518,0.394362211227417,0.394362211227417,1.0,1.0,-3.320028781890869,0.9799696803092957,2.3400590419769287,0.2285079509019851,0.9214325547218324,0.9214325547218324,0.0,263.7665710449219,268.0,41342.0625,0.0,3580.057861328125,1.0,281.8576354980469,284.5098876953125,291.68780517578125,294.3764953613281,293.1499938964844,293.1499938964844,281.54998779296875,35806.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945892333984375,1.0,0.0,0.0,3.7311532497406006,3.731178045272827,9.289224180974998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.07470703125,0.0,1623.8643798828125,1895.4371337890625,0.0,3825.8828125,0.923297882080078,1.0,0.0,3.0,1.0,0.0
12227880,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.8826960325241089,0.6123324036598206,0.5561509728431702,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8631712198257446,0.5737255215644836,0.5480335354804993,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7669001817703247,0.3966772854328155,0.2822705805301666,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.7346227765083313,0.345613956451416,0.3342301547527313,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.637926459312439,0.2242944538593292,1.0440303087234497,284.9171447753906,284.95001220703125,300.5466613769531,288.6624450683594,298.2040405273437,297.2251281738281,285.9150390625,1.0,0.6711819171905518,0.394362211227417,0.394362211227417,1.0,1.0,-3.320028781890869,0.9799696803092957,2.3400590419769287,0.2285079509019851,0.9214325547218324,0.9214325547218324,0.0,263.7665710449219,268.0,41342.0625,0.0,3580.057861328125,1.0,281.8576354980469,284.5098876953125,291.68780517578125,294.3764953613281,293.1499938964844,293.1499938964844,281.54998779296875,35806.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945892333984375,1.0,0.0,0.0,3.7311532497406006,3.731178045272827,9.289224180974998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.07470703125,0.0,1623.8643798828125,1895.4371337890625,0.0,3825.8828125,0.923297882080078,1.0,0.0,3.0,1.0,0.0
12227940,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.8757196664810181,0.6057993173599243,0.550539493560791,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.8593322038650513,0.5732837915420532,0.5478725433349609,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7629321217536926,0.3954659104347229,0.2815963923931122,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.7308346629142761,0.3440908789634704,0.3330422043800354,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065734863281,0.6337447166442871,0.2222609221935272,1.0361117124557495,284.70562744140625,284.95001220703125,300.5833435058594,288.68511962890625,298.1950988769531,297.2013244628906,285.7038879394531,1.0,0.6711301207542419,0.3936512172222137,0.3936512172222137,1.0,1.0,-3.3013269901275635,0.9715341329574584,2.3297927379608154,0.2241019606590271,0.916396141052246,0.916396141052246,0.0,268.0828552246094,271.0,42099.125,0.0,3560.78955078125,1.0,281.5576171875,284.26007080078125,291.7035217285156,294.4336853027344,293.1499938964844,293.1499938964844,281.25,36105.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520754814147948,1.0,0.0,0.0,3.727952003479004,3.727976799011232,9.273290970668312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.70751953125,0.0,1622.445068359375,1895.4371337890625,0.0,3881.640380859375,0.9227797389030457,1.0,0.0,3.0,1.0,0.0
12228000,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.8757196664810181,0.6057993173599243,0.550539493560791,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.8593322038650513,0.5732837915420532,0.5478725433349609,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7629321217536926,0.3954659104347229,0.2815963923931122,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.7308346629142761,0.3440908789634704,0.3330422043800354,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065734863281,0.6337447166442871,0.2222609221935272,1.0361117124557495,284.70562744140625,284.95001220703125,300.5833435058594,288.68511962890625,298.1950988769531,297.2013244628906,285.7038879394531,1.0,0.6711301207542419,0.3936512172222137,0.3936512172222137,1.0,1.0,-3.3013269901275635,0.9715341329574584,2.3297927379608154,0.2241019606590271,0.916396141052246,0.916396141052246,0.0,268.0828552246094,271.0,42099.125,0.0,3560.78955078125,1.0,281.5576171875,284.26007080078125,291.7035217285156,294.4336853027344,293.1499938964844,293.1499938964844,281.25,36105.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520754814147948,1.0,0.0,0.0,3.727952003479004,3.727976799011232,9.273290970668312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.70751953125,0.0,1622.445068359375,1895.4371337890625,0.0,3881.640380859375,0.9227797389030457,1.0,0.0,3.0,1.0,0.0
12228060,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8692612051963806,0.5992655754089355,0.5449235439300537,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8558704853057861,0.5726852416992188,0.5475427508354187,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.7593457102775574,0.3942106366157532,0.2808733582496643,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7273081541061401,0.3424580693244934,0.3317199647426605,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.6297794580459595,0.2201222479343414,1.0275325775146484,284.5032958984375,284.95001220703125,300.6199951171875,288.7084045410156,298.1885070800781,297.1792907714844,285.5017395019531,1.0,0.6706953644752502,0.3933986127376556,0.3933986127376556,1.0,1.0,-3.281401872634888,0.9639391899108888,2.317462682723999,0.2208051979541778,0.9087529182434082,0.9087529182434082,0.0,271.8870849609375,274.0,42849.3203125,0.0,3535.936767578125,1.0,281.2576599121094,284.0185546875,291.72662353515625,294.5024108886719,293.1499938964844,293.1499938964844,280.95001220703125,36410.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583591818809508,1.0,0.0,0.0,3.713511228561402,3.713536024093628,9.201587545248912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.55810546875,0.0,1608.106201171875,1895.4371337890625,0.0,3937.946044921875,0.9197459816932678,1.0,0.0,3.0,1.0,0.0
12228120,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8692612051963806,0.5992655754089355,0.5449235439300537,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8558704853057861,0.5726852416992188,0.5475427508354187,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.7593457102775574,0.3942106366157532,0.2808733582496643,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7273081541061401,0.3424580693244934,0.3317199647426605,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.6297794580459595,0.2201222479343414,1.0275325775146484,284.5032958984375,284.95001220703125,300.6199951171875,288.7084045410156,298.1885070800781,297.1792907714844,285.5017395019531,1.0,0.6706953644752502,0.3933986127376556,0.3933986127376556,1.0,1.0,-3.281401872634888,0.9639391899108888,2.317462682723999,0.2208051979541778,0.9087529182434082,0.9087529182434082,0.0,271.8870849609375,274.0,42849.3203125,0.0,3535.936767578125,1.0,281.2576599121094,284.0185546875,291.72662353515625,294.5024108886719,293.1499938964844,293.1499938964844,280.95001220703125,36410.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583591818809508,1.0,0.0,0.0,3.713511228561402,3.713536024093628,9.201587545248912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.55810546875,0.0,1608.106201171875,1895.4371337890625,0.0,3937.946044921875,0.9197459816932678,1.0,0.0,3.0,1.0,0.0
12228180,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.863099217414856,0.5926501750946045,0.5392351746559143,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8525979518890381,0.5718960165977478,0.5470299124717712,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.7559766173362732,0.3928893208503723,0.2800998389720917,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.7238987684249878,0.3407144546508789,0.3302838802337646,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.6259229779243469,0.2179059982299804,1.0185370445251465,284.3051147460937,284.95001220703125,300.6566772460937,288.7322692871094,298.18280029296875,297.1586303710937,285.3036804199219,1.0,0.6700153946876526,0.3931460082530975,0.3931460082530975,1.0,1.0,-3.26047158241272,0.956039309501648,2.3044323921203613,0.2174351960420608,0.8984955549240112,0.8984955549240112,0.0,275.40399169921875,277.0,43548.96875,0.0,3507.366943359375,1.0,280.95782470703125,283.7834167480469,291.7500915527344,294.5702819824219,293.1499938964844,293.1499938964844,281.25,36731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645859003067015,1.0,0.0,0.0,3.6871514320373535,3.687175989151001,9.071418958228604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.3564453125,0.0,1580.4259033203125,1895.4371337890625,0.0,3993.358154296875,0.9140611290931702,1.0,0.0,3.0,1.0,0.0
12228240,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.863099217414856,0.5926501750946045,0.5392351746559143,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8525979518890381,0.5718960165977478,0.5470299124717712,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.7559766173362732,0.3928893208503723,0.2800998389720917,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.7238987684249878,0.3407144546508789,0.3302838802337646,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.6259229779243469,0.2179059982299804,1.0185370445251465,284.3051147460937,284.95001220703125,300.6566772460937,288.7322692871094,298.18280029296875,297.1586303710937,285.3036804199219,1.0,0.6700153946876526,0.3931460082530975,0.3931460082530975,1.0,1.0,-3.26047158241272,0.956039309501648,2.3044323921203613,0.2174351960420608,0.8984955549240112,0.8984955549240112,0.0,275.40399169921875,277.0,43548.96875,0.0,3507.366943359375,1.0,280.95782470703125,283.7834167480469,291.7500915527344,294.5702819824219,293.1499938964844,293.1499938964844,281.25,36731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645859003067015,1.0,0.0,0.0,3.6871514320373535,3.687175989151001,9.071418958228604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.3564453125,0.0,1580.4259033203125,1895.4371337890625,0.0,3993.358154296875,0.9140611290931702,1.0,0.0,3.0,1.0,0.0
12228300,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8604938983917236,0.5903032422065735,0.5367069244384766,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8513277173042297,0.5720989108085632,0.5469397902488708,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.7546541094779968,0.3927540481090545,0.2798353731632232,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7224770784378052,0.3402241766452789,0.3296672105789184,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.6242422461509705,0.2170661240816116,1.0143486261367798,284.4337463378906,284.95001220703125,300.67498779296875,288.7444152832031,298.1842956542969,297.1543273925781,285.4409484863281,1.0,0.6696829199790955,0.3930197060108185,0.3930197060108185,1.0,1.0,-3.25121808052063,0.9525121450424194,2.298705816268921,0.21579509973526,0.896284282207489,0.896284282207489,0.0,276.8394470214844,277.0,42590.1328125,0.0,3494.16015625,1.0,281.2020263671875,283.9550170898437,291.6839294433594,294.3466491699219,293.1499938964844,293.1499938964844,281.25,36713.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544221758842468,1.0,0.0,0.0,3.673306941986084,3.673331499099731,9.003425134324061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.619140625,0.0,1564.6282958984375,1895.4371337890625,0.0,3902.7119140625,0.9110128283500672,1.0,0.0,3.0,1.0,0.0
12228360,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.8589673638343811,0.5887638926506042,0.5351063013076782,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.8509553074836731,0.5729154944419861,0.5475150346755981,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.754204273223877,0.3931622803211212,0.2799941301345825,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.7218096852302551,0.3401721715927124,0.3294858634471893,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.6232511401176453,0.2165843397378921,1.0116783380508425,284.4820251464844,284.95001220703125,300.6933288574219,288.7566833496094,298.1905212402344,297.1561584472656,285.4834899902344,1.0,0.6696043014526367,0.3929527103900909,0.3929527103900909,1.0,1.0,-3.246737480163574,0.950782597064972,2.295954942703247,0.2148885130882263,0.8936876654624939,0.8936876654624939,0.0,277.6423034667969,280.0,42429.29296875,0.0,3488.386474609375,1.0,281.24249267578125,284.0088195800781,291.6920166015625,294.3705749511719,293.1499938964844,293.1499938964844,281.54998779296875,36679.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473066329956056,1.0,0.0,0.0,3.661081075668335,3.6611053943634033,8.943592320065363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.35791015625,0.0,1550.6324462890625,1895.4371337890625,0.0,3838.666259765625,0.9082311391830444,1.0,0.0,3.0,1.0,0.0
12228420,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.8572255373001099,0.5869072675704956,0.533155620098114,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.8513853549957275,0.5756114721298218,0.5497637987136841,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7545060515403748,0.394953578710556,0.2810512483119964,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.7215645909309387,0.3409088551998138,0.3299639821052551,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.6223980784416199,0.2163870185613632,1.0098620653152466,284.6862487792969,284.95001220703125,300.7300109863281,288.7816162109375,298.2103271484375,297.1695251464844,285.6881408691406,1.0,0.6702148914337158,0.3928186893463135,0.3928186893463135,1.0,1.0,-3.246745586395264,0.9504252672195436,2.2963204383850098,0.2142726331949234,0.8918458223342896,0.8918458223342896,0.0,278.6909484863281,283.0,41459.9140625,0.0,3494.230712890625,1.0,281.5417785644531,284.2585754394531,291.7102355957031,294.3077392578125,293.1499938964844,293.1499938964844,281.8500061035156,36495.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296329021453856,1.0,0.0,0.0,3.64191484451294,3.6419386863708496,8.850195172271924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.439453125,0.0,1527.8883056640625,1895.4371337890625,0.0,3677.77587890625,0.9038333296775818,1.0,0.0,3.0,1.0,0.0
12228480,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.8572255373001099,0.5869072675704956,0.533155620098114,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.8513853549957275,0.5756114721298218,0.5497637987136841,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7545060515403748,0.394953578710556,0.2810512483119964,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.7215645909309387,0.3409088551998138,0.3299639821052551,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.6223980784416199,0.2163870185613632,1.0098620653152466,284.6862487792969,284.95001220703125,300.7300109863281,288.7816162109375,298.2103271484375,297.1695251464844,285.6881408691406,1.0,0.6702148914337158,0.3928186893463135,0.3928186893463135,1.0,1.0,-3.246745586395264,0.9504252672195436,2.2963204383850098,0.2142726331949234,0.8918458223342896,0.8918458223342896,0.0,278.6909484863281,283.0,41459.9140625,0.0,3494.230712890625,1.0,281.5417785644531,284.2585754394531,291.7102355957031,294.3077392578125,293.1499938964844,293.1499938964844,281.8500061035156,36495.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296329021453856,1.0,0.0,0.0,3.64191484451294,3.6419386863708496,8.850195172271924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.439453125,0.0,1527.8883056640625,1895.4371337890625,0.0,3677.77587890625,0.9038333296775818,1.0,0.0,3.0,1.0,0.0
12228540,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8562208414077759,0.5859545469284058,0.5321610569953918,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8524975776672363,0.579150915145874,0.5529354214668274,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.755563497543335,0.3975479900836944,0.282751202583313,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7220345735549927,0.3423733413219452,0.3312195241451263,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.6224005818367004,0.2169081419706344,1.0116111040115356,284.89666748046875,284.95001220703125,300.76666259765625,288.8070373535156,298.2353515625,297.1895751953125,285.8983764648437,1.0,0.6717954874038696,0.3926846385002136,0.3926846385002136,1.0,1.0,-3.2550127506256104,0.952902853488922,2.302109956741333,0.2147282063961029,0.8928483128547668,0.8928483128547668,0.0,279.75689697265625,286.0,40616.65234375,0.0,3519.088134765625,1.0,281.8416442871094,284.5104675292969,291.7496337890625,294.2899475097656,293.1499938964844,293.1499938964844,282.1499938964844,36242.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153452515602112,1.0,0.0,0.0,3.632104635238648,3.6321284770965576,8.802580282463168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6044921875,0.0,1515.1519775390625,1895.4371337890625,0.0,3546.141357421875,0.9014723896980286,1.0,0.0,3.0,1.0,0.0
12228600,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8562208414077759,0.5859545469284058,0.5321610569953918,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8524975776672363,0.579150915145874,0.5529354214668274,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.755563497543335,0.3975479900836944,0.282751202583313,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7220345735549927,0.3423733413219452,0.3312195241451263,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.6224005818367004,0.2169081419706344,1.0116111040115356,284.89666748046875,284.95001220703125,300.76666259765625,288.8070373535156,298.2353515625,297.1895751953125,285.8983764648437,1.0,0.6717954874038696,0.3926846385002136,0.3926846385002136,1.0,1.0,-3.2550127506256104,0.952902853488922,2.302109956741333,0.2147282063961029,0.8928483128547668,0.8928483128547668,0.0,279.75689697265625,286.0,40616.65234375,0.0,3519.088134765625,1.0,281.8416442871094,284.5104675292969,291.7496337890625,294.2899475097656,293.1499938964844,293.1499938964844,282.1499938964844,36242.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153452515602112,1.0,0.0,0.0,3.632104635238648,3.6321284770965576,8.802580282463168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6044921875,0.0,1515.1519775390625,1895.4371337890625,0.0,3546.141357421875,0.9014723896980286,1.0,0.0,3.0,1.0,0.0
12228660,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8556474447250366,0.585862934589386,0.5318849086761475,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8538193106651306,0.5830565690994263,0.5564337968826294,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.7569000124931335,0.4005457758903503,0.2847252786159515,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.7228088974952698,0.3442522585391998,0.3328680694103241,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.6228551864624023,0.2178900092840194,1.0155030488967896,285.1346740722656,284.95001220703125,300.8004150390625,288.830810546875,298.2605285644531,297.212158203125,286.1373596191406,1.0,0.6739770770072937,0.3922114372253418,0.3922114372253418,1.0,1.0,-3.267916440963745,0.95604807138443,2.31186842918396,0.214844211935997,0.8971132636070251,0.8971132636070251,0.0,280.9478454589844,286.0,40074.56640625,0.0,3555.464599609375,1.0,282.1387939453125,284.7693786621094,291.7839050292969,294.2809143066406,293.1499938964844,293.1499938964844,282.1499938964844,35936.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045422673225404,1.0,0.0,0.0,3.633719921112061,3.63374376296997,8.81041216871381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.0634765625,0.0,1514.659423828125,1895.4371337890625,0.0,3445.88671875,0.9016278982162476,1.0,0.0,3.0,1.0,0.0
12228720,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.8556181788444519,0.5858436226844788,0.5318947434425354,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.8539512753486633,0.5833942890167236,0.5567671060562134,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.7570359706878662,0.4008086025714874,0.2849170863628387,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7228940725326538,0.344420462846756,0.3330349624156952,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385803222656,0.6229166388511658,0.2179850190877914,1.0159451961517334,285.1398620605469,284.95001220703125,300.8033447265625,288.8329162597656,298.2626342773437,297.2140197753906,286.1420593261719,1.0,0.6741989254951477,0.3921702802181244,0.3921702802181244,1.0,1.0,-3.269292116165161,0.9564045071601868,2.312887668609619,0.2148895263671875,0.8973822593688965,0.8973822593688965,0.0,281.0587463378906,289.0,40089.7890625,0.0,3559.26611328125,1.0,282.1416320800781,284.7740478515625,291.7928466796875,294.2968444824219,293.1499938964844,293.1499938964844,282.45001220703125,35920.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904532253742218,1.0,0.0,0.0,3.6341981887817374,3.634222030639648,8.812730811769143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.4853515625,0.0,1515.0684814453125,1895.4371337890625,0.0,3445.7939453125,0.9017197489738464,1.0,0.0,3.0,1.0,0.0
12228780,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807067871094,0.8553071618080139,0.5863513350486755,0.5322445034980774,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807067871094,0.8556361198425293,0.5881566405296326,0.5611401796340942,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803405761719,0.7588086128234863,0.4045750796794891,0.2874696850776672,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.7240244150161743,0.3469051122665405,0.3353048861026764,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793334960937,0.6238025426864624,0.2194811254739761,1.0223411321640017,285.3805236816406,284.95001220703125,300.8399963378906,288.85919189453125,298.2916259765625,297.2405700683594,286.3825988769531,1.0,0.6773046255111694,0.3916559219360351,0.3916559219360351,1.0,1.0,-3.288456439971924,0.961528182029724,2.32692813873291,0.2156177163124084,0.905110478401184,0.905110478401184,0.0,282.6273498535156,292.0,39622.7890625,0.0,3612.641845703125,1.0,282.441650390625,285.03326416015625,291.8326416015625,294.30865478515625,293.1499938964844,293.1499938964844,282.1499938964844,35586.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964989185333252,1.0,0.0,0.0,3.648805618286133,3.648829698562622,8.883718010110897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.1357421875,0.0,1528.7459716796875,1895.4371337890625,0.0,3370.927490234375,0.9047545194625854,1.0,0.0,3.0,1.0,0.0
12228840,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807067871094,0.8553071618080139,0.5863513350486755,0.5322445034980774,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807067871094,0.8556361198425293,0.5881566405296326,0.5611401796340942,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803405761719,0.7588086128234863,0.4045750796794891,0.2874696850776672,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.7240244150161743,0.3469051122665405,0.3353048861026764,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793334960937,0.6238025426864624,0.2194811254739761,1.0223411321640017,285.3805236816406,284.95001220703125,300.8399963378906,288.85919189453125,298.2916259765625,297.2405700683594,286.3825988769531,1.0,0.6773046255111694,0.3916559219360351,0.3916559219360351,1.0,1.0,-3.288456439971924,0.961528182029724,2.32692813873291,0.2156177163124084,0.905110478401184,0.905110478401184,0.0,282.6273498535156,292.0,39622.7890625,0.0,3612.641845703125,1.0,282.441650390625,285.03326416015625,291.8326416015625,294.30865478515625,293.1499938964844,293.1499938964844,282.1499938964844,35586.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964989185333252,1.0,0.0,0.0,3.648805618286133,3.648829698562622,8.883718010110897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.1357421875,0.0,1528.7459716796875,1895.4371337890625,0.0,3370.927490234375,0.9047545194625854,1.0,0.0,3.0,1.0,0.0
12228900,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.854753315448761,0.5856266617774963,0.5321893692016602,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.8561306595802307,0.5898829698562622,0.5631941556930542,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.759393572807312,0.4059512615203857,0.2886887192726135,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.7243345379829407,0.3477722108364105,0.3364007771015167,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.6240612268447876,0.2200053185224533,1.025618314743042,285.23651123046875,284.95001220703125,300.8583374023437,288.8724975585937,298.3011169433594,297.2469177246094,286.2286071777344,1.0,0.6789852380752563,0.3913987278938293,0.3913987278938293,1.0,1.0,-3.297593832015991,0.9639219641685486,2.333672046661377,0.2160534560680389,0.9056443572044371,0.9056443572044371,0.0,283.8280334472656,292.0,40411.8125,0.0,3640.81103515625,1.0,282.19854736328125,284.859375,291.93341064453125,294.5638122558594,293.1499938964844,293.1499938964844,282.1499938964844,35621.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072219729423524,1.0,0.0,0.0,3.6563432216644287,3.656367063522339,8.92045875389158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.03076171875,0.0,1537.3984375,1895.4371337890625,0.0,3470.804931640625,0.9064011573791504,1.0,0.0,3.0,1.0,0.0
12228960,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.8530087471008301,0.5839908123016357,0.5311063528060913,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.8555786609649658,0.5908893942832947,0.5644760727882385,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.7589932084083557,0.406743437051773,0.2894527018070221,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7237906455993652,0.3481478691101074,0.3370172679424286,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.6235562562942505,0.2201502919197082,1.0273425579071045,285.18536376953125,284.95001220703125,300.8766784667969,288.8858947753906,298.30474853515625,297.24591064453125,286.18408203125,1.0,0.6804405450820923,0.3909952938556671,0.3909952938556671,1.0,1.0,-3.301576614379883,0.964158833026886,2.3374178409576416,0.2154931128025055,0.90665465593338,0.90665465593338,0.0,285.82427978515625,295.0,40536.4296875,0.0,3661.43017578125,1.0,282.1576538085937,284.8066711425781,291.9503479003906,294.5643615722656,293.1499938964844,293.1499938964844,281.8500061035156,35670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143376350402832,1.0,0.0,0.0,3.661912202835083,3.661936283111572,8.947653213908779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.42822265625,0.0,1543.9886474609375,1895.4371337890625,0.0,3536.813720703125,0.9077099561691284,1.0,0.0,3.0,1.0,0.0
12229020,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8480756282806396,0.5793569087982178,0.5275453329086304,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8530704975128174,0.5916215777397156,0.565737783908844,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7568485140800476,0.4072990119457245,0.2902088165283203,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.7214459180831909,0.3479380309581756,0.3373070955276489,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6212836503982544,0.219607263803482,1.0270649194717407,284.9574584960937,284.95001220703125,300.913330078125,288.9129638671875,298.3034362792969,297.2327575683594,285.95574951171875,1.0,0.6826072335243225,0.390188455581665,0.390188455581665,1.0,1.0,-3.2997493743896484,0.9612335562705994,2.3385157585144043,0.2130658030509948,0.9048607349395752,0.9048607349395752,0.0,290.6435546875,283.0,41279.6015625,0.0,3684.26513671875,1.0,281.8581237792969,284.5523376464844,291.97393798828125,294.6587219238281,293.1499938964844,293.1499938964844,281.54998779296875,35883.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300857186317444,1.0,0.0,0.0,3.666979551315308,3.667003631591797,8.97243353392696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.1240234375,0.0,1551.268310546875,1895.4371337890625,0.0,3681.9267578125,0.9089788198471068,1.0,0.0,3.0,1.0,0.0
12229080,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8480756282806396,0.5793569087982178,0.5275453329086304,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8530704975128174,0.5916215777397156,0.565737783908844,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7568485140800476,0.4072990119457245,0.2902088165283203,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.7214459180831909,0.3479380309581756,0.3373070955276489,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6212836503982544,0.219607263803482,1.0270649194717407,284.9574584960937,284.95001220703125,300.913330078125,288.9129638671875,298.3034362792969,297.2327575683594,285.95574951171875,1.0,0.6826072335243225,0.390188455581665,0.390188455581665,1.0,1.0,-3.2997493743896484,0.9612335562705994,2.3385157585144043,0.2130658030509948,0.9048607349395752,0.9048607349395752,0.0,290.6435546875,283.0,41279.6015625,0.0,3684.26513671875,1.0,281.8581237792969,284.5523376464844,291.97393798828125,294.6587219238281,293.1499938964844,293.1499938964844,281.54998779296875,35883.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300857186317444,1.0,0.0,0.0,3.666979551315308,3.667003631591797,8.97243353392696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.1240234375,0.0,1551.268310546875,1895.4371337890625,0.0,3681.9267578125,0.9089788198471068,1.0,0.0,3.0,1.0,0.0
12229140,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8466392159461975,0.5741101503372192,0.522897481918335,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.854055643081665,0.5915399193763733,0.5657374262809753,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7577126622200012,0.407234251499176,0.2901910543441772,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7217237949371338,0.3470425903797149,0.3365237414836883,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.620990514755249,0.2183870524168014,1.0219067335128784,284.75885009765625,284.95001220703125,300.95001220703125,288.9403991699219,298.2976379394531,297.2142333984375,285.7572631835937,1.0,0.6796543598175049,0.3893816173076629,0.3893816173076629,1.0,1.0,-3.287003755569458,0.9545885324478148,2.332415103912353,0.2092983573675155,0.9006597399711609,0.9006597399711609,0.0,288.5370788574219,271.0,42136.09765625,0.0,3642.399658203125,1.0,281.5581359863281,284.3109130859375,291.9813842773437,294.7193603515625,293.1499938964844,293.1499938964844,281.25,36129.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940855860710144,1.0,0.0,0.0,3.662853240966797,3.662877321243286,8.952252983362996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.67041015625,0.0,1548.486572265625,1895.4371337890625,0.0,3780.224365234375,0.9082204103469848,1.0,0.0,3.0,1.0,0.0
12229200,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8466392159461975,0.5741101503372192,0.522897481918335,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.854055643081665,0.5915399193763733,0.5657374262809753,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7577126622200012,0.407234251499176,0.2901910543441772,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7217237949371338,0.3470425903797149,0.3365237414836883,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.620990514755249,0.2183870524168014,1.0219067335128784,284.75885009765625,284.95001220703125,300.95001220703125,288.9403991699219,298.2976379394531,297.2142333984375,285.7572631835937,1.0,0.6796543598175049,0.3893816173076629,0.3893816173076629,1.0,1.0,-3.287003755569458,0.9545885324478148,2.332415103912353,0.2092983573675155,0.9006597399711609,0.9006597399711609,0.0,288.5370788574219,271.0,42136.09765625,0.0,3642.399658203125,1.0,281.5581359863281,284.3109130859375,291.9813842773437,294.7193603515625,293.1499938964844,293.1499938964844,281.25,36129.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940855860710144,1.0,0.0,0.0,3.662853240966797,3.662877321243286,8.952252983362996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.67041015625,0.0,1548.486572265625,1895.4371337890625,0.0,3780.224365234375,0.9082204103469848,1.0,0.0,3.0,1.0,0.0
12229260,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.8524430394172668,0.572705864906311,0.5205388069152832,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.8624788522720337,0.595343828201294,0.5680909752845764,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7657960653305054,0.4112414717674255,0.2920472323894501,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7286954522132874,0.3502947688102722,0.3382959067821502,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.6275231242179871,0.2215506136417389,1.02956223487854,284.5887756347656,284.95001220703125,300.9824523925781,288.9682312011719,298.3222045898437,297.2360534667969,285.5887451171875,1.0,0.6759853959083557,0.3890200853347778,0.3890200853347778,1.0,1.0,-3.300528287887573,0.9581552743911744,2.3423728942871094,0.2093358486890792,0.8943362236022949,0.8943362236022949,0.0,278.1345520019531,259.0,43291.37109375,0.0,3615.693359375,1.0,281.2582092285156,284.0951232910156,291.9999389648437,294.797607421875,293.1499938964844,293.1499938964844,281.54998779296875,36385.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495336413383484,1.0,0.0,0.0,3.6489837169647217,3.649007797241211,8.884584303814336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.08642578125,0.0,1534.9239501953125,1895.4371337890625,0.0,3858.759521484375,0.905299186706543,1.0,0.0,3.0,1.0,0.0
12229320,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.8524430394172668,0.572705864906311,0.5205388069152832,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.8624788522720337,0.595343828201294,0.5680909752845764,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7657960653305054,0.4112414717674255,0.2920472323894501,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7286954522132874,0.3502947688102722,0.3382959067821502,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.6275231242179871,0.2215506136417389,1.02956223487854,284.5887756347656,284.95001220703125,300.9824523925781,288.9682312011719,298.3222045898437,297.2360534667969,285.5887451171875,1.0,0.6759853959083557,0.3890200853347778,0.3890200853347778,1.0,1.0,-3.300528287887573,0.9581552743911744,2.3423728942871094,0.2093358486890792,0.8943362236022949,0.8943362236022949,0.0,278.1345520019531,259.0,43291.37109375,0.0,3615.693359375,1.0,281.2582092285156,284.0951232910156,291.9999389648437,294.797607421875,293.1499938964844,293.1499938964844,281.54998779296875,36385.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495336413383484,1.0,0.0,0.0,3.6489837169647217,3.649007797241211,8.884584303814336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.08642578125,0.0,1534.9239501953125,1895.4371337890625,0.0,3858.759521484375,0.905299186706543,1.0,0.0,3.0,1.0,0.0
12229380,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8600406050682068,0.5720527768135071,0.5190542340278625,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.8726336359977722,0.5991813540458679,0.5709431171417236,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7754691243171692,0.4150212407112121,0.2941896021366119,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.7367988228797913,0.3529569506645202,0.3402706980705261,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.6350699663162231,0.2238811701536178,1.0379656553268433,284.7884826660156,284.95001220703125,301.0068054199219,288.9964904785156,298.3423156738281,297.2546081542969,285.79071044921875,1.0,0.6721435189247131,0.3886585831642151,0.3886585831642151,1.0,1.0,-3.317226886749268,0.9628056883811952,2.354421138763428,0.2101995050907135,0.893780529499054,0.893780529499054,0.0,266.7768859863281,247.0,42556.95703125,0.0,3590.7060546875,1.0,281.5421142578125,284.3334350585937,291.9482116699219,294.628662109375,293.1499938964844,293.1499938964844,281.8500061035156,36264.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935493528842926,1.0,0.0,0.0,3.638248682022095,3.638272523880005,8.832386129142833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.34619140625,0.0,1522.1080322265625,1895.4371337890625,0.0,3731.3896484375,0.902847409248352,1.0,0.0,3.0,1.0,0.0
