time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229440,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8600406050682068,0.5720527768135071,0.5190542340278625,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.8726336359977722,0.5991813540458679,0.5709431171417236,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7754691243171692,0.4150212407112121,0.2941896021366119,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.7367988228797913,0.3529569506645202,0.3402706980705261,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.6350699663162231,0.2238811701536178,1.0379656553268433,284.7884826660156,284.95001220703125,301.0068054199219,288.9964904785156,298.3423156738281,297.2546081542969,285.79071044921875,1.0,0.6721435189247131,0.3886585831642151,0.3886585831642151,1.0,1.0,-3.317226886749268,0.9628056883811952,2.354421138763428,0.2101995050907135,0.893780529499054,0.893780529499054,0.0,266.7768859863281,247.0,42556.95703125,0.0,3590.7060546875,1.0,281.5421142578125,284.3334350585937,291.9482116699219,294.628662109375,293.1499938964844,293.1499938964844,281.8500061035156,36264.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935493528842926,1.0,0.0,0.0,3.638248682022095,3.638272523880005,8.832386129142833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.34619140625,0.0,1522.1080322265625,1895.4371337890625,0.0,3731.3896484375,0.902847409248352,1.0,0.0,3.0,1.0,0.0
12229500,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8646070957183838,0.5722428560256958,0.5187975168228149,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8784183263778687,0.6014525294303894,0.5726759433746338,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.7809359431266785,0.4171756505966186,0.2954163551330566,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418334960937,0.7413116097450256,0.354427307844162,0.3413330912590027,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.6391789317131042,0.2250730544328689,1.0419660806655884,284.9433898925781,284.95001220703125,301.0160827636719,289.0107727050781,298.3529663085937,297.265869140625,285.95172119140625,1.0,0.6702170968055725,0.3884778320789337,0.3884778320789337,1.0,1.0,-3.3265631198883057,0.9654613733291626,2.361101627349853,0.2107354700565338,0.8952463269233704,0.8952463269233704,0.0,260.8461608886719,247.0,41801.3046875,0.0,3578.972412109375,1.0,281.7984313964844,284.52606201171875,291.9301452636719,294.50213623046875,293.1499938964844,293.1499938964844,281.8500061035156,36142.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257123470306396,1.0,0.0,0.0,3.63587498664856,3.6358988285064697,8.820865105008124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.3330078125,0.0,1518.5697021484375,1895.4371337890625,0.0,3641.779296875,0.902272403240204,1.0,0.0,3.0,1.0,0.0
12229560,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8698388934135437,0.5726564526557922,0.5188906788825989,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8848395943641663,0.6039122343063354,0.5746805667877197,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7869858145713806,0.4194886386394501,0.2968045771121979,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.7463251948356628,0.3560106754302978,0.3425384759902954,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.64372318983078,0.2263339161872863,1.046304702758789,285.00341796875,284.95001220703125,301.0235290527344,289.025146484375,298.36334228515625,297.2782897949219,286.0056457519531,1.0,0.6683620810508728,0.3880765736103058,0.3880765736103058,1.0,1.0,-3.337420463562012,0.9680344462394714,2.3693859577178955,0.2108516097068786,0.896248459815979,0.896248459815979,0.0,254.6830444335937,235.0,41830.59375,0.0,3569.3974609375,1.0,281.84161376953125,284.5868530273437,291.97052001953125,294.587890625,293.1499938964844,293.1499938964844,282.1499938964844,36037.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921241819858551,1.0,0.0,0.0,3.636133193969727,3.6361570358276367,8.822117933959817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.8779296875,0.0,1518.0726318359375,1895.4371337890625,0.0,3600.6142578125,0.902224898338318,1.0,0.0,3.0,1.0,0.0
12229620,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8815205097198486,0.5739668011665344,0.5193890929222107,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.8988888263702393,0.6092327833175659,0.5789835453033447,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372131347656,0.8001689314842224,0.4244740009307861,0.2997748851776123,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.7574622631072998,0.3594408929347992,0.3451343476772308,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.6538375616073608,0.2290302664041519,1.0555163621902466,285.23736572265625,284.95001220703125,301.0331115722656,289.05401611328125,298.3834228515625,297.3044128417969,286.239501953125,1.0,0.6648139357566833,0.3872740566730499,0.3872740566730499,1.0,1.0,-3.3609619140625,0.9736902713775636,2.3872716426849365,0.2111975103616714,0.9019789695739746,0.9019789695739746,0.0,242.21728515625,223.0,41296.68359375,0.0,3553.462890625,1.0,282.14166259765625,284.8456726074219,292.0132751464844,294.5918884277344,293.1499938964844,293.1499938964844,281.8500061035156,35747.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102306365966796,1.0,0.0,0.0,3.644685029983521,3.644708871841431,8.863664220370993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.70068359375,0.0,1525.379150390625,1895.4371337890625,0.0,3498.743896484375,0.9039413928985596,1.0,0.0,3.0,1.0,0.0
12229680,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8815205097198486,0.5739668011665344,0.5193890929222107,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.8988888263702393,0.6092327833175659,0.5789835453033447,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372131347656,0.8001689314842224,0.4244740009307861,0.2997748851776123,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.7574622631072998,0.3594408929347992,0.3451343476772308,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.6538375616073608,0.2290302664041519,1.0555163621902466,285.23736572265625,284.95001220703125,301.0331115722656,289.05401611328125,298.3834228515625,297.3044128417969,286.239501953125,1.0,0.6648139357566833,0.3872740566730499,0.3872740566730499,1.0,1.0,-3.3609619140625,0.9736902713775636,2.3872716426849365,0.2111975103616714,0.9019789695739746,0.9019789695739746,0.0,242.21728515625,223.0,41296.68359375,0.0,3553.462890625,1.0,282.14166259765625,284.8456726074219,292.0132751464844,294.5918884277344,293.1499938964844,293.1499938964844,281.8500061035156,35747.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102306365966796,1.0,0.0,0.0,3.644685029983521,3.644708871841431,8.863664220370993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.70068359375,0.0,1525.379150390625,1895.4371337890625,0.0,3498.743896484375,0.9039413928985596,1.0,0.0,3.0,1.0,0.0
12229740,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.8923316597938538,0.5727096796035767,0.518596351146698,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.912744641304016,0.6126348972320557,0.582332968711853,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8124377131462097,0.4279304444789886,0.3022055625915527,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.7683383226394653,0.3616732060909271,0.3471802473068237,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.6637813448905945,0.2308771163225174,1.063019633293152,285.06201171875,284.95001220703125,301.0360412597656,289.0830078125,298.3871459960937,297.31085205078125,286.061279296875,1.0,0.6610628962516785,0.386471539735794,0.386471539735794,1.0,1.0,-3.3784635066986084,0.9772545695304872,2.401208877563477,0.2110888808965683,0.9019818305969238,0.9019818305969238,0.0,230.9176177978516,211.0,42337.984375,0.0,3529.640625,1.0,281.8578796386719,284.6316223144531,292.137451171875,294.858154296875,293.1499938964844,293.1499938964844,281.54998779296875,35838.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259144067764282,1.0,0.0,0.0,3.6513946056365967,3.651418447494507,8.896328722585167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0634765625,0.0,1533.5118408203125,1895.4371337890625,0.0,3643.63671875,0.905472993850708,1.0,0.0,3.0,1.0,0.0
12229800,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.8923316597938538,0.5727096796035767,0.518596351146698,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.912744641304016,0.6126348972320557,0.582332968711853,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8124377131462097,0.4279304444789886,0.3022055625915527,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.7683383226394653,0.3616732060909271,0.3471802473068237,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.6637813448905945,0.2308771163225174,1.063019633293152,285.06201171875,284.95001220703125,301.0360412597656,289.0830078125,298.3871459960937,297.31085205078125,286.061279296875,1.0,0.6610628962516785,0.386471539735794,0.386471539735794,1.0,1.0,-3.3784635066986084,0.9772545695304872,2.401208877563477,0.2110888808965683,0.9019818305969238,0.9019818305969238,0.0,230.9176177978516,211.0,42337.984375,0.0,3529.640625,1.0,281.8578796386719,284.6316223144531,292.137451171875,294.858154296875,293.1499938964844,293.1499938964844,281.54998779296875,35838.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259144067764282,1.0,0.0,0.0,3.6513946056365967,3.651418447494507,8.896328722585167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0634765625,0.0,1533.5118408203125,1895.4371337890625,0.0,3643.63671875,0.905472993850708,1.0,0.0,3.0,1.0,0.0
12229860,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.9009746313095092,0.56960529088974,0.5157461166381836,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.92550390958786,0.6142827868461609,0.5837976336479187,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8222534656524658,0.4299825131893158,0.3035226762294769,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.7776499390602112,0.3626092672348022,0.3479135036468506,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.6721530556678772,0.2316101044416427,1.065497875213623,284.8798217773437,284.95001220703125,301.03277587890625,289.11199951171875,298.37652587890625,297.301025390625,285.8787536621094,1.0,0.6562546491622925,0.3855625092983246,0.3855625092983246,1.0,1.0,-3.382255792617798,0.9758796691894532,2.4063761234283447,0.2090125679969787,0.8995168805122375,0.8995168805122375,0.0,220.91847229003903,199.0,43392.3828125,0.0,3480.847412109375,1.0,281.5582275390625,284.40142822265625,292.1732177734375,294.9816589355469,293.1499938964844,293.1499938964844,281.8500061035156,36018.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415836334228516,1.0,0.0,0.0,3.6513009071350098,3.65132474899292,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7060546875,0.0,1534.756591796875,1895.4371337890625,0.0,3786.834716796875,0.905567228794098,1.0,0.0,3.0,1.0,0.0
12229920,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.9009746313095092,0.56960529088974,0.5157461166381836,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.92550390958786,0.6142827868461609,0.5837976336479187,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8222534656524658,0.4299825131893158,0.3035226762294769,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.7776499390602112,0.3626092672348022,0.3479135036468506,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.6721530556678772,0.2316101044416427,1.065497875213623,284.8798217773437,284.95001220703125,301.03277587890625,289.11199951171875,298.37652587890625,297.301025390625,285.8787536621094,1.0,0.6562546491622925,0.3855625092983246,0.3855625092983246,1.0,1.0,-3.382255792617798,0.9758796691894532,2.4063761234283447,0.2090125679969787,0.8995168805122375,0.8995168805122375,0.0,220.91847229003903,199.0,43392.3828125,0.0,3480.847412109375,1.0,281.5582275390625,284.40142822265625,292.1732177734375,294.9816589355469,293.1499938964844,293.1499938964844,281.8500061035156,36018.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415836334228516,1.0,0.0,0.0,3.6513009071350098,3.65132474899292,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7060546875,0.0,1534.756591796875,1895.4371337890625,0.0,3786.834716796875,0.905567228794098,1.0,0.0,3.0,1.0,0.0
12229980,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.9128072261810304,0.5684780478477478,0.5136693120002747,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.9411794543266296,0.617155134677887,0.5855473279953003,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.8339436054229736,0.4331036806106567,0.3050447702407837,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.7890240550041199,0.3641846477985382,0.348646342754364,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.6821763515472412,0.2326250076293945,1.0670039653778076,285.05615234375,284.95001220703125,301.0238037109375,289.140869140625,298.3727111816406,297.3029479980469,286.0576171875,1.0,0.6509119272232056,0.3846534788608551,0.3846534788608551,1.0,1.0,-3.386372327804565,0.9746109843254088,2.411761283874512,0.2066762894392013,0.9023646712303162,0.9023646712303162,0.0,209.72129821777344,187.0,42498.15234375,0.0,3425.794921875,1.0,281.8421936035156,284.6180725097656,292.1054992675781,294.7908020019531,293.1499938964844,293.1499938964844,281.54998779296875,35884.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301993250846864,1.0,0.0,0.0,3.654813528060913,3.6548376083374015,8.912996349863533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.1845703125,0.0,1537.6646728515625,1895.4371337890625,0.0,3682.96826171875,0.9062870740890504,1.0,0.0,3.0,1.0,0.0
12230040,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.9128072261810304,0.5684780478477478,0.5136693120002747,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.9411794543266296,0.617155134677887,0.5855473279953003,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.8339436054229736,0.4331036806106567,0.3050447702407837,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.7890240550041199,0.3641846477985382,0.348646342754364,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.6821763515472412,0.2326250076293945,1.0670039653778076,285.05615234375,284.95001220703125,301.0238037109375,289.140869140625,298.3727111816406,297.3029479980469,286.0576171875,1.0,0.6509119272232056,0.3846534788608551,0.3846534788608551,1.0,1.0,-3.386372327804565,0.9746109843254088,2.411761283874512,0.2066762894392013,0.9023646712303162,0.9023646712303162,0.0,209.72129821777344,187.0,42498.15234375,0.0,3425.794921875,1.0,281.8421936035156,284.6180725097656,292.1054992675781,294.7908020019531,293.1499938964844,293.1499938964844,281.54998779296875,35884.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301993250846864,1.0,0.0,0.0,3.654813528060913,3.6548376083374015,8.912996349863533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.1845703125,0.0,1537.6646728515625,1895.4371337890625,0.0,3682.96826171875,0.9062870740890504,1.0,0.0,3.0,1.0,0.0
12230100,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332580566406,0.9206777811050416,0.5677130222320557,0.5130738615989685,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.9503011703491212,0.6184932589530945,0.5867860317230225,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.8410025238990784,0.4346111714839935,0.3060448765754699,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.7959181070327759,0.3649540841579437,0.3492549359798431,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.6882916688919067,0.2331480383872985,1.0685548782348633,284.9336242675781,284.95001220703125,301.017333984375,289.1551818847656,298.3699035644531,297.30340576171875,285.9272155761719,1.0,0.6483145952224731,0.3841989636421203,0.3841989636421203,1.0,1.0,-3.3909504413604736,0.9748117327690125,2.4161386489868164,0.205916628241539,0.9010819792747498,0.9010819792747498,0.0,203.69546508789065,187.0,43413.11328125,0.0,3401.57958984375,1.0,281.5985717773437,284.4541015625,292.1845397949219,295.0095520019531,293.1499938964844,293.1499938964844,281.54998779296875,35954.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364430904388428,1.0,0.0,0.0,3.655793428421021,3.6558175086975098,8.917776881389727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.537109375,0.0,1539.282958984375,1895.4371337890625,0.0,3740.053466796875,0.906503438949585,1.0,0.0,3.0,1.0,0.0
12230160,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9278577566146852,0.5663908123970032,0.5118538737297058,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.958434760570526,0.6193739771842957,0.587542712688446,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8476330637931824,0.4357569515705108,0.3067644536495209,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8023006319999695,0.3654274344444275,0.3495826721191406,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.6939550638198853,0.2334522008895874,1.0692501068115234,284.8925170898437,284.95001220703125,301.0096130371094,289.16943359375,298.364013671875,297.2995300292969,285.8916015625,1.0,0.6455512046813965,0.3838995695114136,0.3838995695114136,1.0,1.0,-3.3924949169158936,0.9744166135787964,2.4180784225463867,0.2052636742591858,0.9002469778060913,0.9002469778060913,0.0,198.13232421875,175.0,43539.578125,0.0,3372.9482421875,1.0,281.55767822265625,284.4076232910156,292.2003479003906,295.0009460449219,293.1499938964844,293.1499938964844,281.25,36024.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939986288547516,1.0,0.0,0.0,3.6546456813812256,3.654669761657715,8.912178373066126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.8251953125,0.0,1538.528076171875,1895.4371337890625,0.0,3772.3203125,0.9063226580619812,1.0,0.0,3.0,1.0,0.0
12230220,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9417480826377868,0.5629220604896545,0.5086027979850769,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.9733240008354188,0.6203129291534424,0.5882540941238403,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8609810471534729,0.4374245107173919,0.3077526688575744,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8144456744194031,0.3657913208007812,0.3496893048286438,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.704906165599823,0.2335777431726455,1.06856369972229,284.7073974609375,284.95001220703125,300.9906921386719,289.1976318359375,298.3465576171875,297.2854919433594,285.706298828125,1.0,0.639505922794342,0.3833008110523224,0.3833008110523224,1.0,1.0,-3.3899407386779785,0.9717935919761658,2.418147087097168,0.2033376842737198,0.8954588770866394,0.8954588770866394,0.0,187.4548797607422,163.0,44493.234375,0.0,3305.256103515625,1.0,281.2582397460937,284.177490234375,292.23980712890625,295.11651611328125,293.1499938964844,293.1499938964844,281.54998779296875,36244.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516085386276244,1.0,0.0,0.0,3.6461880207061768,3.646212100982666,8.870976557773247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.296875,0.0,1530.7613525390625,1895.4371337890625,0.0,3877.44189453125,0.9045768976211548,1.0,0.0,3.0,1.0,0.0
12230280,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9417480826377868,0.5629220604896545,0.5086027979850769,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.9733240008354188,0.6203129291534424,0.5882540941238403,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8609810471534729,0.4374245107173919,0.3077526688575744,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8144456744194031,0.3657913208007812,0.3496893048286438,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.704906165599823,0.2335777431726455,1.06856369972229,284.7073974609375,284.95001220703125,300.9906921386719,289.1976318359375,298.3465576171875,297.2854919433594,285.706298828125,1.0,0.639505922794342,0.3833008110523224,0.3833008110523224,1.0,1.0,-3.3899407386779785,0.9717935919761658,2.418147087097168,0.2033376842737198,0.8954588770866394,0.8954588770866394,0.0,187.4548797607422,163.0,44493.234375,0.0,3305.256103515625,1.0,281.2582397460937,284.177490234375,292.23980712890625,295.11651611328125,293.1499938964844,293.1499938964844,281.54998779296875,36244.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516085386276244,1.0,0.0,0.0,3.6461880207061768,3.646212100982666,8.870976557773247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.296875,0.0,1530.7613525390625,1895.4371337890625,0.0,3877.44189453125,0.9045768976211548,1.0,0.0,3.0,1.0,0.0
12230340,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.9594312310218812,0.561551570892334,0.5062764286994934,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.9897696375846864,0.6226787567138672,0.5894733667373657,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.8783833384513855,0.4403526484966278,0.3091008067131042,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8289266228675842,0.3669925630092621,0.3500148952007293,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.7180696129798889,0.2342084795236587,1.0680601596832275,284.883544921875,284.95001220703125,300.9674987792969,289.22528076171875,298.33819580078125,297.2855834960937,285.8850402832031,1.0,0.63322913646698,0.3827020525932312,0.3827020525932312,1.0,1.0,-3.3900012969970703,0.9700608849525452,2.41994047164917,0.2014432102441787,0.8960018754005432,0.8960018754005432,0.0,175.6439666748047,166.0,43527.32421875,0.0,3237.06982421875,1.0,281.5421142578125,284.39617919921875,292.1812438964844,294.92974853515625,293.1499938964844,293.1499938964844,281.8500061035156,36127.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385902285575868,1.0,0.0,0.0,3.640636920928955,3.640660762786865,8.843985597195569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.95947265625,0.0,1523.7274169921875,1895.4371337890625,0.0,3759.618408203125,0.9032838940620422,1.0,0.0,3.0,1.0,0.0
12230400,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.9594312310218812,0.561551570892334,0.5062764286994934,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.9897696375846864,0.6226787567138672,0.5894733667373657,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.8783833384513855,0.4403526484966278,0.3091008067131042,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8289266228675842,0.3669925630092621,0.3500148952007293,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.7180696129798889,0.2342084795236587,1.0680601596832275,284.883544921875,284.95001220703125,300.9674987792969,289.22528076171875,298.33819580078125,297.2855834960937,285.8850402832031,1.0,0.63322913646698,0.3827020525932312,0.3827020525932312,1.0,1.0,-3.3900012969970703,0.9700608849525452,2.41994047164917,0.2014432102441787,0.8960018754005432,0.8960018754005432,0.0,175.6439666748047,166.0,43527.32421875,0.0,3237.06982421875,1.0,281.5421142578125,284.39617919921875,292.1812438964844,294.92974853515625,293.1499938964844,293.1499938964844,281.8500061035156,36127.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385902285575868,1.0,0.0,0.0,3.640636920928955,3.640660762786865,8.843985597195569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.95947265625,0.0,1523.7274169921875,1895.4371337890625,0.0,3759.618408203125,0.9032838940620422,1.0,0.0,3.0,1.0,0.0
12230460,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.9709064364433287,0.5619450211524963,0.506071150302887,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.9990000128746032,0.6266111731529236,0.591534435749054,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.8916869163513184,0.4446316957473755,0.3116750717163086,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8394715785980225,0.3693104982376098,0.3516969084739685,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.7271162271499634,0.2357404083013534,1.072706937789917,285.0853271484375,284.95001220703125,300.9405517578125,289.2522888183594,298.3397521972656,297.2999267578125,286.0870056152344,1.0,0.6318817138671875,0.3821766674518585,0.3821766674518585,1.0,1.0,-3.402897596359253,0.9728177189826964,2.430079698562622,0.2013110071420669,0.8994660973548889,0.8994660973548889,0.0,169.26260375976562,169.0,42685.10546875,0.0,3229.447021484375,1.0,281.8416748046875,284.6382751464844,292.1962280273437,294.8721923828125,293.1499938964844,293.1499938964844,282.1499938964844,35910.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240000247955322,1.0,0.0,0.0,3.643292427062988,3.6433162689208975,8.856891895447916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.4482421875,0.0,1525.0479736328125,1895.4371337890625,0.0,3626.0263671875,0.903735339641571,1.0,0.0,3.0,1.0,0.0
12230520,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.9709064364433287,0.5619450211524963,0.506071150302887,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.9990000128746032,0.6266111731529236,0.591534435749054,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.8916869163513184,0.4446316957473755,0.3116750717163086,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8394715785980225,0.3693104982376098,0.3516969084739685,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.7271162271499634,0.2357404083013534,1.072706937789917,285.0853271484375,284.95001220703125,300.9405517578125,289.2522888183594,298.3397521972656,297.2999267578125,286.0870056152344,1.0,0.6318817138671875,0.3821766674518585,0.3821766674518585,1.0,1.0,-3.402897596359253,0.9728177189826964,2.430079698562622,0.2013110071420669,0.8994660973548889,0.8994660973548889,0.0,169.26260375976562,169.0,42685.10546875,0.0,3229.447021484375,1.0,281.8416748046875,284.6382751464844,292.1962280273437,294.8721923828125,293.1499938964844,293.1499938964844,282.1499938964844,35910.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240000247955322,1.0,0.0,0.0,3.643292427062988,3.6433162689208975,8.856891895447916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.4482421875,0.0,1525.0479736328125,1895.4371337890625,0.0,3626.0263671875,0.903735339641571,1.0,0.0,3.0,1.0,0.0
12230580,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.9748600125312804,0.5630033612251282,0.5068147778511047,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.9990000128746032,0.6321975588798523,0.5860190987586975,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835388183594,0.8983530402183533,0.4495288133621216,0.3149188160896301,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833557128906,0.8443803787231445,0.3721838295459747,0.3542045652866363,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7313856482505798,0.2377874106168747,1.080959677696228,285.2836303710937,284.95001220703125,300.9102783203125,289.27850341796875,298.3468017578125,297.32330322265625,286.2852478027344,1.0,0.6326044797897339,0.3816512525081634,0.3816512525081634,1.0,1.0,-3.414039373397827,0.9749822616577148,2.4390571117401123,0.2009940594434738,0.90556138753891,0.90556138753891,0.0,167.65457153320312,172.0,41857.0703125,0.0,3245.482666015625,1.0,282.1417236328125,284.8752136230469,292.23175048828125,294.8539123535156,293.1499938964844,293.1499938964844,281.8500061035156,35660.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119008183479308,1.0,0.0,0.0,3.655307769775391,3.65533185005188,8.915407647691609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.69384765625,0.0,1536.537109375,1895.4371337890625,0.0,3514.235595703125,0.9062531590461732,1.0,0.0,3.0,1.0,0.0
12230640,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.9748600125312804,0.5630033612251282,0.5068147778511047,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.9990000128746032,0.6321975588798523,0.5860190987586975,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835388183594,0.8983530402183533,0.4495288133621216,0.3149188160896301,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833557128906,0.8443803787231445,0.3721838295459747,0.3542045652866363,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7313856482505798,0.2377874106168747,1.080959677696228,285.2836303710937,284.95001220703125,300.9102783203125,289.27850341796875,298.3468017578125,297.32330322265625,286.2852478027344,1.0,0.6326044797897339,0.3816512525081634,0.3816512525081634,1.0,1.0,-3.414039373397827,0.9749822616577148,2.4390571117401123,0.2009940594434738,0.90556138753891,0.90556138753891,0.0,167.65457153320312,172.0,41857.0703125,0.0,3245.482666015625,1.0,282.1417236328125,284.8752136230469,292.23175048828125,294.8539123535156,293.1499938964844,293.1499938964844,281.8500061035156,35660.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119008183479308,1.0,0.0,0.0,3.655307769775391,3.65533185005188,8.915407647691609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.69384765625,0.0,1536.537109375,1895.4371337890625,0.0,3514.235595703125,0.9062531590461732,1.0,0.0,3.0,1.0,0.0
12230700,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.9757331609725952,0.562766969203949,0.5070293545722961,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.9990000128746032,0.6348026990890503,0.5845819711685181,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.9006723761558533,0.451540470123291,0.3165123462677002,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8459970355033875,0.3733176290988922,0.3554639220237732,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.732858419418335,0.2386505901813507,1.0853687524795532,285.1625061035156,284.95001220703125,300.8940734863281,289.2912902832031,298.3471984863281,297.3309936523437,286.15631103515625,1.0,0.6335391998291016,0.3813885748386383,0.3813885748386383,1.0,1.0,-3.421299695968628,0.9766215085983276,2.44467830657959,0.2010496407747268,0.9058181643486024,0.9058181643486024,0.0,167.53134155273438,172.0,42822.52734375,0.0,3261.403564453125,1.0,281.8984069824219,284.7111511230469,292.3306884765625,295.1079406738281,293.1499938964844,293.1499938964844,281.8500061035156,35698.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203584790229796,1.0,0.0,0.0,3.66125750541687,3.66128158569336,8.944454066295293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.34423828125,0.0,1543.4683837890625,1895.4371337890625,0.0,3592.46630859375,0.9075583219528198,1.0,0.0,3.0,1.0,0.0
12230760,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.9750419855117798,0.5618218183517456,0.5064287781715393,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.9990000128746032,0.6367321014404297,0.5852225422859192,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9014964699745178,0.4530609548091888,0.3177036345005035,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.8463420271873474,0.3740396797657013,0.3563082218170166,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.7332585453987122,0.2392088919878006,1.08848237991333,285.1229858398437,284.95001220703125,300.8772277832031,289.3038330078125,298.3423156738281,297.3321228027344,286.12225341796875,1.0,0.6346446871757507,0.3809936046600342,0.3809936046600342,1.0,1.0,-3.4275431632995605,0.9775493144989014,2.449993848800659,0.2006376832723617,0.9065355658531188,0.9065355658531188,0.0,168.0145263671875,175.0,43010.93359375,0.0,3278.588623046875,1.0,281.85760498046875,284.6645812988281,292.352294921875,295.1164245605469,293.1499938964844,293.1499938964844,281.54998779296875,35743.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261152148246764,1.0,0.0,0.0,3.665515422821045,3.665539503097534,8.965270126282121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.0078125,0.0,1548.5743408203125,1895.4371337890625,0.0,3645.482666015625,0.9085677266120912,1.0,0.0,3.0,1.0,0.0
12230820,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.9710544943809508,0.5588873028755188,0.5041619539260864,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.9990000128746032,0.6387854814529419,0.5901812314987183,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.9005909562110901,0.4552656412124634,0.3194599151611328,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.8447539210319519,0.3746814131736755,0.3572165668010711,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7320265173912048,0.2396455109119415,1.0917351245880127,284.9424743652344,284.95001220703125,300.841796875,289.32818603515625,298.3226013183594,297.3213806152344,285.9416198730469,1.0,0.6371158957481384,0.3802036941051483,0.3802036941051483,1.0,1.0,-3.437901496887207,0.9786342978477478,2.4592671394348145,0.1995053738355636,0.9049088954925536,0.9049088954925536,0.0,170.04403686523438,178.0,44126.5625,0.0,3314.43505859375,1.0,281.55810546875,284.4351806640625,292.3871154785156,295.2416076660156,293.1499938964844,293.1499938964844,281.25,35920.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413012266159058,1.0,0.0,0.0,3.669027805328369,3.6690521240234375,8.982460713014007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.453125,0.0,1553.84619140625,1895.4371337890625,0.0,3784.270263671875,0.9094671607017516,1.0,0.0,3.0,1.0,0.0
12230880,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.9710544943809508,0.5588873028755188,0.5041619539260864,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.9990000128746032,0.6387854814529419,0.5901812314987183,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.9005909562110901,0.4552656412124634,0.3194599151611328,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.8447539210319519,0.3746814131736755,0.3572165668010711,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7320265173912048,0.2396455109119415,1.0917351245880127,284.9424743652344,284.95001220703125,300.841796875,289.32818603515625,298.3226013183594,297.3213806152344,285.9416198730469,1.0,0.6371158957481384,0.3802036941051483,0.3802036941051483,1.0,1.0,-3.437901496887207,0.9786342978477478,2.4592671394348145,0.1995053738355636,0.9049088954925536,0.9049088954925536,0.0,170.04403686523438,178.0,44126.5625,0.0,3314.43505859375,1.0,281.55810546875,284.4351806640625,292.3871154785156,295.2416076660156,293.1499938964844,293.1499938964844,281.25,35920.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413012266159058,1.0,0.0,0.0,3.669027805328369,3.6690521240234375,8.982460713014007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.453125,0.0,1553.84619140625,1895.4371337890625,0.0,3784.270263671875,0.9094671607017516,1.0,0.0,3.0,1.0,0.0
12230940,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.9649159908294678,0.555255115032196,0.5011476874351501,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.9990000128746032,0.6388155817985535,0.5980271697044373,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8977118134498596,0.4568225741386413,0.3207048177719116,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.8413628935813904,0.3746237754821777,0.3574022352695465,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7290741801261902,0.2394140809774398,1.091834545135498,284.76092529296875,284.95001220703125,300.8045349121094,289.3514404296875,298.294189453125,297.29931640625,285.7601623535156,1.0,0.6396385431289673,0.3794137835502624,0.3794137835502624,1.0,1.0,-3.4455559253692627,0.978808045387268,2.466747999191284,0.1980571895837783,0.9008471965789796,0.9008471965789796,0.0,172.88717651367188,181.0,45180.77734375,0.0,3348.9609375,1.0,281.25811767578125,284.207275390625,292.3983154296875,295.32208251953125,293.1499938964844,293.1499938964844,280.95001220703125,36144.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533183574676514,1.0,0.0,0.0,3.664281845092773,3.664305925369263,8.959236765804235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.72900390625,0.0,1550.1983642578125,1895.4371337890625,0.0,3892.806884765625,0.9085537791252136,1.0,0.0,3.0,1.0,0.0
12231000,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.9649159908294678,0.555255115032196,0.5011476874351501,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.9990000128746032,0.6388155817985535,0.5980271697044373,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8977118134498596,0.4568225741386413,0.3207048177719116,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.8413628935813904,0.3746237754821777,0.3574022352695465,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7290741801261902,0.2394140809774398,1.091834545135498,284.76092529296875,284.95001220703125,300.8045349121094,289.3514404296875,298.294189453125,297.29931640625,285.7601623535156,1.0,0.6396385431289673,0.3794137835502624,0.3794137835502624,1.0,1.0,-3.4455559253692627,0.978808045387268,2.466747999191284,0.1980571895837783,0.9008471965789796,0.9008471965789796,0.0,172.88717651367188,181.0,45180.77734375,0.0,3348.9609375,1.0,281.25811767578125,284.207275390625,292.3983154296875,295.32208251953125,293.1499938964844,293.1499938964844,280.95001220703125,36144.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533183574676514,1.0,0.0,0.0,3.664281845092773,3.664305925369263,8.959236765804235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.72900390625,0.0,1550.1983642578125,1895.4371337890625,0.0,3892.806884765625,0.9085537791252136,1.0,0.0,3.0,1.0,0.0
12231060,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.9565483331680298,0.5513320565223694,0.4978464543819427,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.9981003999710084,0.6374751925468445,0.6042858362197876,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.8929976224899292,0.4580587446689605,0.3217140436172485,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.8363444209098816,0.374171644449234,0.3572010993957519,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.7245549559593201,0.2387653142213821,1.090027093887329,284.5914001464844,284.95001220703125,300.7658996582031,289.3735046386719,298.2617492675781,297.272216796875,285.5904541015625,1.0,0.641871988773346,0.3786920607089996,0.3786920607089996,1.0,1.0,-3.4479188919067383,0.9774090647697448,2.4705097675323486,0.1963737905025482,0.8946294784545898,0.8946294784545898,0.0,176.60714721679688,184.0,46341.54296875,0.0,3376.38525390625,1.0,280.9581604003906,283.9945983886719,292.4125671386719,295.40679931640625,293.1499938964844,293.1499938964844,281.25,36387.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963504672050476,1.0,0.0,0.0,3.650489568710327,3.650513648986816,8.891919378584134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.375,0.0,1536.6107177734375,1895.4371337890625,0.0,3983.764404296875,0.9056351184844972,1.0,0.0,3.0,1.0,0.0
12231120,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.9565483331680298,0.5513320565223694,0.4978464543819427,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.9981003999710084,0.6374751925468445,0.6042858362197876,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.8929976224899292,0.4580587446689605,0.3217140436172485,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.8363444209098816,0.374171644449234,0.3572010993957519,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.7245549559593201,0.2387653142213821,1.090027093887329,284.5914001464844,284.95001220703125,300.7658996582031,289.3735046386719,298.2617492675781,297.272216796875,285.5904541015625,1.0,0.641871988773346,0.3786920607089996,0.3786920607089996,1.0,1.0,-3.4479188919067383,0.9774090647697448,2.4705097675323486,0.1963737905025482,0.8946294784545898,0.8946294784545898,0.0,176.60714721679688,184.0,46341.54296875,0.0,3376.38525390625,1.0,280.9581604003906,283.9945983886719,292.4125671386719,295.40679931640625,293.1499938964844,293.1499938964844,281.25,36387.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963504672050476,1.0,0.0,0.0,3.650489568710327,3.650513648986816,8.891919378584134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.375,0.0,1536.6107177734375,1895.4371337890625,0.0,3983.764404296875,0.9056351184844972,1.0,0.0,3.0,1.0,0.0
12231180,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.9490430951118468,0.5495914816856384,0.4957872629165649,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.9938517808914183,0.6382530331611633,0.604422390460968,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.8891649842262268,0.4607383906841278,0.323323130607605,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.8320004940032959,0.374721497297287,0.357499361038208,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.7204739451408386,0.2387501746416092,1.0894161462783811,284.7582092285156,284.95001220703125,300.72637939453125,289.3943176269531,298.2432556152344,297.2650146484375,285.7596740722656,1.0,0.6436424851417542,0.3779703676700592,0.3779703676700592,1.0,1.0,-3.447158098220825,0.975000023841858,2.4721579551696777,0.1939873397350311,0.8934264779090881,0.8934264779090881,0.0,180.10484313964844,187.0,45166.47265625,0.0,3395.213134765625,1.0,281.2421569824219,284.205322265625,292.3484191894531,295.2032470703125,293.1499938964844,293.1499938964844,281.54998779296875,36297.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502390623092652,1.0,0.0,0.0,3.6386735439300537,3.638697624206543,8.83444954524748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4052734375,0.0,1522.8221435546875,1895.4371337890625,0.0,3865.115478515625,0.9029613137245178,1.0,0.0,3.0,1.0,0.0
12231240,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.9490430951118468,0.5495914816856384,0.4957872629165649,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.9938517808914183,0.6382530331611633,0.604422390460968,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.8891649842262268,0.4607383906841278,0.323323130607605,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.8320004940032959,0.374721497297287,0.357499361038208,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.7204739451408386,0.2387501746416092,1.0894161462783811,284.7582092285156,284.95001220703125,300.72637939453125,289.3943176269531,298.2432556152344,297.2650146484375,285.7596740722656,1.0,0.6436424851417542,0.3779703676700592,0.3779703676700592,1.0,1.0,-3.447158098220825,0.975000023841858,2.4721579551696777,0.1939873397350311,0.8934264779090881,0.8934264779090881,0.0,180.10484313964844,187.0,45166.47265625,0.0,3395.213134765625,1.0,281.2421569824219,284.205322265625,292.3484191894531,295.2032470703125,293.1499938964844,293.1499938964844,281.54998779296875,36297.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502390623092652,1.0,0.0,0.0,3.6386735439300537,3.638697624206543,8.83444954524748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4052734375,0.0,1522.8221435546875,1895.4371337890625,0.0,3865.115478515625,0.9029613137245178,1.0,0.0,3.0,1.0,0.0
