time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231300,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.947399914264679,0.5494423508644104,0.4954487383365631,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9932313561439514,0.6395019292831421,0.6053491830825806,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.889082133769989,0.4626453220844269,0.3245248794555664,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.831384539604187,0.3754672408103943,0.358072280883789,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.7198193669319153,0.2391207963228225,1.0906150341033936,284.9013977050781,284.95001220703125,300.7064208984375,289.4042358398437,298.2394104003906,297.2686462402344,285.9088439941406,1.0,0.6447637677192688,0.3776094913482666,0.3776094913482666,1.0,1.0,-3.4514353275299072,0.975331723690033,2.476103544235229,0.1933136284351349,0.8944937586784363,0.8944937586784363,0.0,181.11680603027344,187.0,44244.12890625,0.0,3411.241943359375,1.0,281.4984436035156,284.3878479003906,292.32330322265625,295.0579528808594,293.1499938964844,293.1499938964844,281.54998779296875,36189.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402878880500792,1.0,0.0,0.0,3.6353375911712646,3.635361433029175,8.818257697384979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.84130859375,0.0,1518.3270263671875,1895.4371337890625,0.0,3775.0625,0.9021812081336976,1.0,0.0,3.0,1.0,0.0
12231360,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.9468613862991332,0.5496073961257935,0.4955383837223053,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.993391215801239,0.6411271691322327,0.606763482093811,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.8899340033531189,0.4648293852806091,0.3259877860546112,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8315684795379639,0.3764639496803283,0.3589382171630859,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.719916045665741,0.2397157847881317,1.0929399728775024,284.9552307128906,284.95001220703125,300.6864318847656,289.4137878417969,298.2382202148437,297.27557373046875,285.95703125,1.0,0.6461288928985596,0.3773199319839477,0.3773199319839477,1.0,1.0,-3.458836078643799,0.9768908023834229,2.481945276260376,0.193185806274414,0.8951100707054138,0.8951100707054138,0.0,181.80323791503903,190.0,44204.62890625,0.0,3432.7626953125,1.0,281.5415954589844,284.4445495605469,292.3558044433594,295.1296691894531,293.1499938964844,293.1499938964844,281.8500061035156,36095.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353233575820924,1.0,0.0,0.0,3.634437799453736,3.6344616413116455,8.813892691250658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.20166015625,0.0,1516.631591796875,1895.4371337890625,0.0,3729.836669921875,0.9018837809562684,1.0,0.0,3.0,1.0,0.0
12231420,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.9464887976646424,0.5504510402679443,0.4961480796337127,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.9942408800125122,0.6449910402297974,0.6102004647254944,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.8922834396362305,0.469691663980484,0.3292531371116638,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590576171875,0.8325393795967102,0.3789098262786865,0.3611098825931549,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.720783531665802,0.2413416504859924,1.0996321439743042,285.15936279296875,284.95001220703125,300.6465759277344,289.4318542480469,298.2391967773437,297.2936706542969,286.16119384765625,1.0,0.6494520306587219,0.37674081325531,0.37674081325531,1.0,1.0,-3.4782848358154297,0.9815506935119628,2.496734142303467,0.1934876441955566,0.8995845317840576,0.8995845317840576,0.0,183.16091918945312,193.0,43409.94921875,0.0,3487.05224609375,1.0,281.84161376953125,284.6883239746094,292.3853759765625,295.10498046875,293.1499938964844,293.1499938964844,282.1499938964844,35840.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232932329177856,1.0,0.0,0.0,3.6396968364715576,3.639720916748047,8.839419365358481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.58447265625,0.0,1520.54443359375,1895.4371337890625,0.0,3619.51904296875,0.9028862714767456,1.0,0.0,3.0,1.0,0.0
12231480,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.9464887976646424,0.5504510402679443,0.4961480796337127,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.9942408800125122,0.6449910402297974,0.6102004647254944,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.8922834396362305,0.469691663980484,0.3292531371116638,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590576171875,0.8325393795967102,0.3789098262786865,0.3611098825931549,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.720783531665802,0.2413416504859924,1.0996321439743042,285.15936279296875,284.95001220703125,300.6465759277344,289.4318542480469,298.2391967773437,297.2936706542969,286.16119384765625,1.0,0.6494520306587219,0.37674081325531,0.37674081325531,1.0,1.0,-3.4782848358154297,0.9815506935119628,2.496734142303467,0.1934876441955566,0.8995845317840576,0.8995845317840576,0.0,183.16091918945312,193.0,43409.94921875,0.0,3487.05224609375,1.0,281.84161376953125,284.6883239746094,292.3853759765625,295.10498046875,293.1499938964844,293.1499938964844,282.1499938964844,35840.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232932329177856,1.0,0.0,0.0,3.6396968364715576,3.639720916748047,8.839419365358481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.58447265625,0.0,1520.54443359375,1895.4371337890625,0.0,3619.51904296875,0.9028862714767456,1.0,0.0,3.0,1.0,0.0
12231540,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.9465311765670776,0.5517777800559998,0.4972420632839203,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.9953532218933104,0.6493775844573975,0.6142062544822693,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.8950144052505493,0.4750347137451172,0.3328888714313507,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.8338778018951416,0.3817811906337738,0.3637330830097198,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.7221177816390991,0.2433920204639434,1.1084446907043457,285.36260986328125,284.95001220703125,300.60723876953125,289.4484558105469,298.2426452636719,297.31475830078125,286.3643798828125,1.0,0.6534944772720337,0.3761616945266723,0.3761616945266723,1.0,1.0,-3.502542495727539,0.9877645969390868,2.514777898788452,0.1943076997995376,0.90676611661911,0.90676611661911,0.0,184.70651245117188,196.0,42681.78125,0.0,3554.640380859375,1.0,282.1417236328125,284.9290771484375,292.41357421875,295.0886535644531,293.1499938964844,293.1499938964844,281.8500061035156,35568.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137344360351562,1.0,0.0,0.0,3.655096530914306,3.655120372772217,8.914376508073474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.56494140625,0.0,1535.6148681640625,1895.4371337890625,0.0,3531.227783203125,0.9061448574066162,1.0,0.0,3.0,1.0,0.0
12231600,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.9465311765670776,0.5517777800559998,0.4972420632839203,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.9953532218933104,0.6493775844573975,0.6142062544822693,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.8950144052505493,0.4750347137451172,0.3328888714313507,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.8338778018951416,0.3817811906337738,0.3637330830097198,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.7221177816390991,0.2433920204639434,1.1084446907043457,285.36260986328125,284.95001220703125,300.60723876953125,289.4484558105469,298.2426452636719,297.31475830078125,286.3643798828125,1.0,0.6534944772720337,0.3761616945266723,0.3761616945266723,1.0,1.0,-3.502542495727539,0.9877645969390868,2.514777898788452,0.1943076997995376,0.90676611661911,0.90676611661911,0.0,184.70651245117188,196.0,42681.78125,0.0,3554.640380859375,1.0,282.1417236328125,284.9290771484375,292.41357421875,295.0886535644531,293.1499938964844,293.1499938964844,281.8500061035156,35568.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137344360351562,1.0,0.0,0.0,3.655096530914306,3.655120372772217,8.914376508073474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.56494140625,0.0,1535.6148681640625,1895.4371337890625,0.0,3531.227783203125,0.9061448574066162,1.0,0.0,3.0,1.0,0.0
12231660,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.9427281022071838,0.5508363842964172,0.4971682727336883,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9939643740653992,0.6519060134887695,0.6172703504562378,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.894621729850769,0.4788779616355896,0.3359852433204651,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8326557874679565,0.3835295736789703,0.3658597469329834,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.7212966084480286,0.2447177767753601,1.1161220073699951,285.2048034667969,284.95001220703125,300.5689392089844,289.4635314941406,298.2313232421875,297.31671142578125,286.2039794921875,1.0,0.6575969457626343,0.375195175409317,0.375195175409317,1.0,1.0,-3.521675109863281,0.991107940673828,2.530567169189453,0.1936724483966827,0.9088578224182128,0.9088578224182128,0.0,187.83712768554688,199.0,43898.42578125,0.0,3620.029052734375,1.0,281.8576965332031,284.7198791503906,292.51959228515625,295.3431091308594,293.1499938964844,293.1499938964844,281.54998779296875,35637.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294875264167786,1.0,0.0,0.0,3.669231414794922,3.669255495071411,8.983456609712448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.81640625,0.0,1551.9461669921875,1895.4371337890625,0.0,3676.44287109375,0.9093279242515564,1.0,0.0,3.0,1.0,0.0
12231720,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.9427281022071838,0.5508363842964172,0.4971682727336883,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9939643740653992,0.6519060134887695,0.6172703504562378,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.894621729850769,0.4788779616355896,0.3359852433204651,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8326557874679565,0.3835295736789703,0.3658597469329834,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.7212966084480286,0.2447177767753601,1.1161220073699951,285.2048034667969,284.95001220703125,300.5689392089844,289.4635314941406,298.2313232421875,297.31671142578125,286.2039794921875,1.0,0.6575969457626343,0.375195175409317,0.375195175409317,1.0,1.0,-3.521675109863281,0.991107940673828,2.530567169189453,0.1936724483966827,0.9088578224182128,0.9088578224182128,0.0,187.83712768554688,199.0,43898.42578125,0.0,3620.029052734375,1.0,281.8576965332031,284.7198791503906,292.51959228515625,295.3431091308594,293.1499938964844,293.1499938964844,281.54998779296875,35637.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294875264167786,1.0,0.0,0.0,3.669231414794922,3.669255495071411,8.983456609712448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.81640625,0.0,1551.9461669921875,1895.4371337890625,0.0,3676.44287109375,0.9093279242515564,1.0,0.0,3.0,1.0,0.0
12231780,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.933961808681488,0.548051118850708,0.4951664805412292,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.9891974925994872,0.65259850025177,0.6184442639350891,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8902169466018677,0.4812787771224975,0.3379788696765899,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8280138969421387,0.383959949016571,0.3667063117027282,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.7172927260398865,0.2449700534343719,1.119176983833313,285.0198974609375,284.95001220703125,300.5321655273437,289.47705078125,298.20806884765625,297.3022155761719,286.01873779296875,1.0,0.6607760190963745,0.3742286562919616,0.3742286562919616,1.0,1.0,-3.527783870697021,0.9901304244995116,2.5376534461975098,0.1915512233972549,0.9082380533218384,0.9082380533218384,0.0,192.5697631835937,202.0,44993.05078125,0.0,3663.542724609375,1.0,281.5580444335937,284.4857788085937,292.53936767578125,295.4532470703125,293.1499938964844,293.1499938964844,281.25,35810.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945304811000824,1.0,0.0,0.0,3.676878690719605,3.6769027709960938,9.02094143384602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.720703125,0.0,1561.8466796875,1895.4371337890625,0.0,3820.5673828125,0.9111487865447998,1.0,0.0,3.0,1.0,0.0
12231840,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.933961808681488,0.548051118850708,0.4951664805412292,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.9891974925994872,0.65259850025177,0.6184442639350891,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8902169466018677,0.4812787771224975,0.3379788696765899,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8280138969421387,0.383959949016571,0.3667063117027282,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.7172927260398865,0.2449700534343719,1.119176983833313,285.0198974609375,284.95001220703125,300.5321655273437,289.47705078125,298.20806884765625,297.3022155761719,286.01873779296875,1.0,0.6607760190963745,0.3742286562919616,0.3742286562919616,1.0,1.0,-3.527783870697021,0.9901304244995116,2.5376534461975098,0.1915512233972549,0.9082380533218384,0.9082380533218384,0.0,192.5697631835937,202.0,44993.05078125,0.0,3663.542724609375,1.0,281.5580444335937,284.4857788085937,292.53936767578125,295.4532470703125,293.1499938964844,293.1499938964844,281.25,35810.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945304811000824,1.0,0.0,0.0,3.676878690719605,3.6769027709960938,9.02094143384602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.720703125,0.0,1561.8466796875,1895.4371337890625,0.0,3820.5673828125,0.9111487865447998,1.0,0.0,3.0,1.0,0.0
12231900,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.9291708469390868,0.5463761687278748,0.4938894510269165,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.9864192008972168,0.6525903344154358,0.6186705231666565,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8876932263374329,0.4822156131267547,0.3387779295444488,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.8253726959228516,0.3838894069194793,0.3668383657932281,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.7148772478103638,0.2448294311761856,1.1194275617599487,284.88531494140625,284.95001220703125,300.5144958496094,289.48321533203125,298.19488525390625,297.292724609375,285.87908935546875,1.0,0.6620110869407654,0.3737454116344452,0.3737454116344452,1.0,1.0,-3.527945280075073,0.9886952042579652,2.539250135421753,0.1901535391807556,0.9064906239509584,0.9064906239509584,0.0,194.98211669921875,202.0,46050.2265625,0.0,3678.482421875,1.0,281.300537109375,284.31060791015625,292.56207275390625,295.59039306640625,293.1499938964844,293.1499938964844,281.25,35927.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954028844833374,1.0,0.0,0.0,3.677888631820679,3.677912712097168,9.025898179970682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2099609375,0.0,1563.875,1895.4371337890625,0.0,3899.183837890625,0.9114223718643188,1.0,0.0,3.0,1.0,0.0
12231960,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417663574219,0.9240704774856568,0.5445703268051147,0.4923705756664276,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.983320951461792,0.6524008512496948,0.6186239719390869,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.8849178552627563,0.4830218851566314,0.3394207656383514,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.822490930557251,0.3836688697338104,0.3667690753936767,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.7121461033821106,0.2445422559976577,1.1188459396362305,284.8417663574219,284.95001220703125,300.49737548828125,289.4889831542969,298.1812744140625,297.2820739746094,285.8406677246094,1.0,0.6630019545555115,0.3733619749546051,0.3733619749546051,1.0,1.0,-3.5260558128356934,0.9868778586387634,2.539177894592285,0.1888226270675659,0.905293107032776,0.905293107032776,0.0,197.44471740722656,205.0,46175.12890625,0.0,3688.651611328125,1.0,281.258056640625,284.2625732421875,292.5390930175781,295.527587890625,293.1499938964844,293.1499938964844,280.95001220703125,36022.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578225016593932,1.0,0.0,0.0,3.676618814468384,3.676643133163452,9.01966700439516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.89697265625,0.0,1563.1556396484375,1895.4371337890625,0.0,3933.151611328125,0.9112316966056824,1.0,0.0,3.0,1.0,0.0
12232020,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.914624273777008,0.5407479405403137,0.4892212450504303,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66326904296875,0.977266788482666,0.651688814163208,0.6182612776756287,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8798534274101257,0.484412282705307,0.3405803442001343,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.8170121312141418,0.3829610645771026,0.3663830757141113,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.7066560983657837,0.2437011748552322,1.1164032220840454,284.6633605957031,284.95001220703125,300.4650573730469,289.499267578125,298.1541442871094,297.26031494140625,285.6622619628906,1.0,0.664475679397583,0.3725951015949249,0.3725951015949249,1.0,1.0,-3.519828081130981,0.9824879169464112,2.5373401641845703,0.1859226673841476,0.8999701738357544,0.8999701738357544,0.0,201.9759826660156,208.0,47278.640625,0.0,3700.52880859375,1.0,280.9580383300781,284.0419006347656,292.540283203125,295.59765625,293.1499938964844,293.1499938964844,280.6499938964844,36265.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684314131736756,1.0,0.0,0.0,3.6673858165740967,3.667409896850586,8.974421348284523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.55615234375,0.0,1554.5924072265625,1895.4371337890625,0.0,4027.377685546875,0.9093286991119384,1.0,0.0,3.0,1.0,0.0
12232080,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.914624273777008,0.5407479405403137,0.4892212450504303,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66326904296875,0.977266788482666,0.651688814163208,0.6182612776756287,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8798534274101257,0.484412282705307,0.3405803442001343,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.8170121312141418,0.3829610645771026,0.3663830757141113,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.7066560983657837,0.2437011748552322,1.1164032220840454,284.6633605957031,284.95001220703125,300.4650573730469,289.499267578125,298.1541442871094,297.26031494140625,285.6622619628906,1.0,0.664475679397583,0.3725951015949249,0.3725951015949249,1.0,1.0,-3.519828081130981,0.9824879169464112,2.5373401641845703,0.1859226673841476,0.8999701738357544,0.8999701738357544,0.0,201.9759826660156,208.0,47278.640625,0.0,3700.52880859375,1.0,280.9580383300781,284.0419006347656,292.540283203125,295.59765625,293.1499938964844,293.1499938964844,280.6499938964844,36265.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684314131736756,1.0,0.0,0.0,3.6673858165740967,3.667409896850586,8.974421348284523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.55615234375,0.0,1554.5924072265625,1895.4371337890625,0.0,4027.377685546875,0.9093286991119384,1.0,0.0,3.0,1.0,0.0
12232140,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9060297012329102,0.5366801619529724,0.485827624797821,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.9712119102478028,0.6505864262580872,0.6175023913383484,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.8751670122146606,0.4855569005012512,0.3415480554103851,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862670898437,0.8116695284843445,0.3819650709629059,0.3656927049160003,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.7011860609054565,0.2425850927829742,1.112557291984558,284.486083984375,284.95001220703125,300.4356994628906,289.5079040527344,298.1275634765625,297.23834228515625,285.4850158691406,1.0,0.6653807759284973,0.3718282282352447,0.3718282282352447,1.0,1.0,-3.5105438232421875,0.977108597755432,2.533435344696045,0.1826943755149841,0.892289400100708,0.892289400100708,0.0,206.1455841064453,211.0,48299.69140625,0.0,3702.636962890625,1.0,280.6581420898437,283.82489013671875,292.5428161621094,295.66436767578125,293.1499938964844,293.1499938964844,280.95001220703125,36533.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778023958206176,1.0,0.0,0.0,3.6481895446777344,3.648213624954224,8.880717246029235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.92041015625,0.0,1535.14794921875,1895.4371337890625,0.0,4109.591796875,0.905220091342926,1.0,0.0,3.0,1.0,0.0
12232200,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9060297012329102,0.5366801619529724,0.485827624797821,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.9712119102478028,0.6505864262580872,0.6175023913383484,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.8751670122146606,0.4855569005012512,0.3415480554103851,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862670898437,0.8116695284843445,0.3819650709629059,0.3656927049160003,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.7011860609054565,0.2425850927829742,1.112557291984558,284.486083984375,284.95001220703125,300.4356994628906,289.5079040527344,298.1275634765625,297.23834228515625,285.4850158691406,1.0,0.6653807759284973,0.3718282282352447,0.3718282282352447,1.0,1.0,-3.5105438232421875,0.977108597755432,2.533435344696045,0.1826943755149841,0.892289400100708,0.892289400100708,0.0,206.1455841064453,211.0,48299.69140625,0.0,3702.636962890625,1.0,280.6581420898437,283.82489013671875,292.5428161621094,295.66436767578125,293.1499938964844,293.1499938964844,280.95001220703125,36533.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778023958206176,1.0,0.0,0.0,3.6481895446777344,3.648213624954224,8.880717246029235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.92041015625,0.0,1535.14794921875,1895.4371337890625,0.0,4109.591796875,0.905220091342926,1.0,0.0,3.0,1.0,0.0
12232260,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.9010769128799438,0.5348171591758728,0.4836307466030121,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.9677430987358092,0.6512585282325745,0.6176592111587524,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8732383251190186,0.4882960021495819,0.3431509435176849,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8085660934448242,0.3820850849151611,0.3655343055725097,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.6978712677955627,0.2422259300947189,1.1101632118225098,284.65069580078125,284.95001220703125,300.4097595214844,289.51483154296875,298.1161804199219,297.2344055175781,285.6520690917969,1.0,0.6663320064544678,0.3713938593864441,0.3713938593864441,1.0,1.0,-3.506929874420166,0.9745767116546632,2.532353162765503,0.1807990819215774,0.8896380662918091,0.8896380662918091,0.0,208.82472229003903,214.0,47045.73828125,0.0,3709.797119140625,1.0,280.9421081542969,284.0357666015625,292.46942138671875,295.445068359375,293.1499938964844,293.1499938964844,281.25,36457.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647138118743896,1.0,0.0,0.0,3.630401372909546,3.630425453186035,8.794326618044579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.84130859375,0.0,1514.8797607421875,1895.4371337890625,0.0,3994.492431640625,0.9012243151664734,1.0,0.0,3.0,1.0,0.0
12232320,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.9010769128799438,0.5348171591758728,0.4836307466030121,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.9677430987358092,0.6512585282325745,0.6176592111587524,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8732383251190186,0.4882960021495819,0.3431509435176849,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8085660934448242,0.3820850849151611,0.3655343055725097,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.6978712677955627,0.2422259300947189,1.1101632118225098,284.65069580078125,284.95001220703125,300.4097595214844,289.51483154296875,298.1161804199219,297.2344055175781,285.6520690917969,1.0,0.6663320064544678,0.3713938593864441,0.3713938593864441,1.0,1.0,-3.506929874420166,0.9745767116546632,2.532353162765503,0.1807990819215774,0.8896380662918091,0.8896380662918091,0.0,208.82472229003903,214.0,47045.73828125,0.0,3709.797119140625,1.0,280.9421081542969,284.0357666015625,292.46942138671875,295.445068359375,293.1499938964844,293.1499938964844,281.25,36457.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647138118743896,1.0,0.0,0.0,3.630401372909546,3.630425453186035,8.794326618044579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.84130859375,0.0,1514.8797607421875,1895.4371337890625,0.0,3994.492431640625,0.9012243151664734,1.0,0.0,3.0,1.0,0.0
12232380,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.8997693657875061,0.5346695184707642,0.4832406044006347,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.967642903327942,0.6536204218864441,0.6195806860923767,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8745594620704651,0.4924794733524322,0.3458710014820099,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392028808594,0.8084213733673096,0.3834331631660461,0.3665889799594879,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.69748455286026,0.2428796291351318,1.1122277975082395,284.8394775390625,284.95001220703125,300.38775634765625,289.5200500488281,298.11767578125,297.2460327148437,285.8411560058594,1.0,0.6681948304176331,0.3709594905376434,0.3709594905376434,1.0,1.0,-3.5157835483551025,0.976122796535492,2.539660692214966,0.1802747100591659,0.8897201418876648,0.8897201418876648,0.0,210.10975646972656,217.0,45906.03515625,0.0,3739.439208984375,1.0,281.2415771484375,284.2687072753906,292.4630432128906,295.3489685058594,293.1499938964844,293.1499938964844,281.54998779296875,36267.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501795768737792,1.0,0.0,0.0,3.6197681427001953,3.6197919845581055,8.742885597712302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2255859375,0.0,1501.7802734375,1895.4371337890625,0.0,3864.579833984375,0.8987265825271606,1.0,0.0,3.0,1.0,0.0
12232440,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.8997693657875061,0.5346695184707642,0.4832406044006347,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.967642903327942,0.6536204218864441,0.6195806860923767,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8745594620704651,0.4924794733524322,0.3458710014820099,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392028808594,0.8084213733673096,0.3834331631660461,0.3665889799594879,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.69748455286026,0.2428796291351318,1.1122277975082395,284.8394775390625,284.95001220703125,300.38775634765625,289.5200500488281,298.11767578125,297.2460327148437,285.8411560058594,1.0,0.6681948304176331,0.3709594905376434,0.3709594905376434,1.0,1.0,-3.5157835483551025,0.976122796535492,2.539660692214966,0.1802747100591659,0.8897201418876648,0.8897201418876648,0.0,210.10975646972656,217.0,45906.03515625,0.0,3739.439208984375,1.0,281.2415771484375,284.2687072753906,292.4630432128906,295.3489685058594,293.1499938964844,293.1499938964844,281.54998779296875,36267.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501795768737792,1.0,0.0,0.0,3.6197681427001953,3.6197919845581055,8.742885597712302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2255859375,0.0,1501.7802734375,1895.4371337890625,0.0,3864.579833984375,0.8987265825271606,1.0,0.0,3.0,1.0,0.0
12232500,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8994603753089905,0.5348889231681824,0.4833152592182159,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.9679356813430786,0.6551232933998108,0.6208634376525879,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.8755550384521484,0.4948574304580688,0.3474369943141937,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8086935877799988,0.3843737840652466,0.3673836290836334,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.6976922154426575,0.2434559464454651,1.114445447921753,284.9794311523437,284.95001220703125,300.3783569335937,289.5220031738281,298.1208190917969,297.25439453125,285.98638916015625,1.0,0.6694623231887817,0.3707423210144043,0.3707423210144043,1.0,1.0,-3.5229196548461914,0.9777702689170836,2.545149326324463,0.1803122460842132,0.8912842869758606,0.8912842869758606,0.0,210.7372589111328,217.0,44926.39453125,0.0,3760.963623046875,1.0,281.4978942871094,284.4470520019531,292.4454345703125,295.22076416015625,293.1499938964844,293.1499938964844,281.54998779296875,36134.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415388703346252,1.0,0.0,0.0,3.617663860321045,3.617687463760376,8.732723131288367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.18798828125,0.0,1498.4864501953125,1895.4371337890625,0.0,3786.427978515625,0.8981983661651611,1.0,0.0,3.0,1.0,0.0
12232560,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.8994972109794617,0.5352710485458374,0.4836495518684387,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9685458540916444,0.6568009257316589,0.6224073767662048,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.876868724822998,0.4973968267440796,0.3491778671741485,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.8092631697654724,0.385464608669281,0.3683749735355377,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.6982215642929077,0.2441769689321518,1.1174681186676023,285.031494140625,284.95001220703125,300.3701171875,289.52349853515625,298.1251220703125,297.26422119140625,286.033203125,1.0,0.6709659695625305,0.3704113960266113,0.3704113960266113,1.0,1.0,-3.532098293304444,0.9797475337982178,2.5523507595062256,0.1802288144826889,0.8923881649971008,0.8923881649971008,0.0,211.3094482421875,220.0,44875.23828125,0.0,3787.345458984375,1.0,281.5415954589844,284.5020751953125,292.47442626953125,295.29229736328125,293.1499938964844,293.1499938964844,281.8500061035156,36024.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377610683441162,1.0,0.0,0.0,3.618173837661743,3.618197679519653,8.735186156627606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.94091796875,0.0,1498.231689453125,1895.4371337890625,0.0,3752.067138671875,0.8982038497924805,1.0,0.0,3.0,1.0,0.0
12232620,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.8994545936584473,0.5363596677780151,0.4845277965068817,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.9696263670921326,0.6604783535003662,0.6257500052452087,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.8794108629226685,0.502810001373291,0.3528557419776916,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.8103603720664978,0.3879322707653045,0.3706150352954864,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.6993626356124878,0.2459006011486053,1.1248174905776978,285.22998046875,284.95001220703125,300.3573913574219,289.5251770019531,298.1359558105469,297.285400390625,286.2317199707031,1.0,0.6744791269302368,0.369749516248703,0.369749516248703,1.0,1.0,-3.5531296730041504,0.9845023155212402,2.5686275959014893,0.1802860647439956,0.8977500796318054,0.8977500796318054,0.0,212.7942047119141,223.0,44039.53125,0.0,3849.302978515625,1.0,281.8415222167969,284.7400207519531,292.48651123046875,295.25048828125,293.1499938964844,293.1499938964844,282.1499938964844,35752.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274508953094482,1.0,0.0,0.0,3.6267035007476807,3.626727104187012,8.776419804235047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.8896484375,0.0,1505.5634765625,1895.4371337890625,0.0,3657.75390625,0.8999207615852356,1.0,0.0,3.0,1.0,0.0
12232680,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.8994545936584473,0.5363596677780151,0.4845277965068817,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.9696263670921326,0.6604783535003662,0.6257500052452087,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.8794108629226685,0.502810001373291,0.3528557419776916,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.8103603720664978,0.3879322707653045,0.3706150352954864,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.6993626356124878,0.2459006011486053,1.1248174905776978,285.22998046875,284.95001220703125,300.3573913574219,289.5251770019531,298.1359558105469,297.285400390625,286.2317199707031,1.0,0.6744791269302368,0.369749516248703,0.369749516248703,1.0,1.0,-3.5531296730041504,0.9845023155212402,2.5686275959014893,0.1802860647439956,0.8977500796318054,0.8977500796318054,0.0,212.7942047119141,223.0,44039.53125,0.0,3849.302978515625,1.0,281.8415222167969,284.7400207519531,292.48651123046875,295.25048828125,293.1499938964844,293.1499938964844,282.1499938964844,35752.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274508953094482,1.0,0.0,0.0,3.6267035007476807,3.626727104187012,8.776419804235047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.8896484375,0.0,1505.5634765625,1895.4371337890625,0.0,3657.75390625,0.8999207615852356,1.0,0.0,3.0,1.0,0.0
12232740,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300842285156,0.8995200991630554,0.537852942943573,0.4857902228832245,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.970745325088501,0.6645381450653076,0.6294792294502258,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.8820573687553406,0.5086330771446228,0.356835126876831,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.8115650415420532,0.3907316327095032,0.3731937110424042,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.7007239460945129,0.2479403465986251,1.133713960647583,285.4300842285156,284.95001220703125,300.3500061035156,289.5249938964844,298.1495666503906,297.30816650390625,286.4317321777344,1.0,0.6785882711410522,0.3690876364707947,0.3690876364707947,1.0,1.0,-3.577721357345581,0.9903760552406312,2.5873453617095947,0.1806801110506057,0.905809998512268,0.905809998512268,0.0,214.5692596435547,226.0,43317.375,0.0,3922.80859375,1.0,282.1416320800781,284.9779968261719,292.4956970214844,295.2152709960937,293.1499938964844,293.1499938964844,281.8500061035156,35473.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190279841423036,1.0,0.0,0.0,3.645686864852905,3.645710706710816,8.86853740666993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.73974609375,0.0,1524.4390869140625,1895.4371337890625,0.0,3580.185302734375,0.9039722681045532,1.0,0.0,3.0,1.0,0.0
12232800,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300842285156,0.8995200991630554,0.537852942943573,0.4857902228832245,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.970745325088501,0.6645381450653076,0.6294792294502258,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.8820573687553406,0.5086330771446228,0.356835126876831,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.8115650415420532,0.3907316327095032,0.3731937110424042,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.7007239460945129,0.2479403465986251,1.133713960647583,285.4300842285156,284.95001220703125,300.3500061035156,289.5249938964844,298.1495666503906,297.30816650390625,286.4317321777344,1.0,0.6785882711410522,0.3690876364707947,0.3690876364707947,1.0,1.0,-3.577721357345581,0.9903760552406312,2.5873453617095947,0.1806801110506057,0.905809998512268,0.905809998512268,0.0,214.5692596435547,226.0,43317.375,0.0,3922.80859375,1.0,282.1416320800781,284.9779968261719,292.4956970214844,295.2152709960937,293.1499938964844,293.1499938964844,281.8500061035156,35473.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190279841423036,1.0,0.0,0.0,3.645686864852905,3.645710706710816,8.86853740666993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.73974609375,0.0,1524.4390869140625,1895.4371337890625,0.0,3580.185302734375,0.9039722681045532,1.0,0.0,3.0,1.0,0.0
12232860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.8967379927635193,0.5371069312095642,0.485886812210083,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.969188630580902,0.666642963886261,0.6321783661842346,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.8821163177490234,0.5128401517868042,0.3602082729339599,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.8105559349060059,0.3923457562923431,0.3752160370349884,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.7000617384910583,0.2491910308599472,1.1411561965942385,285.27154541015625,284.95001220703125,300.3462219238281,289.52294921875,298.1482849121094,297.3105773925781,286.27069091796875,1.0,0.68265300989151,0.3680980205535888,0.3680980205535888,1.0,1.0,-3.5965476036071777,0.9933542013168336,2.6031932830810547,0.1797336041927337,0.9087874293327332,0.9087874293327332,0.0,217.91134643554688,229.0,44561.94140625,0.0,3991.860107421875,1.0,281.8577575683594,284.7679138183594,292.58184814453125,295.4511108398437,293.1499938964844,293.1499938964844,281.54998779296875,35540.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352725148200988,1.0,0.0,0.0,3.663452386856079,3.663476467132568,8.955181556302705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.00927734375,0.0,1544.735107421875,1895.4371337890625,0.0,3729.37255859375,0.9079663157463074,1.0,0.0,3.0,1.0,0.0
12232920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.8967379927635193,0.5371069312095642,0.485886812210083,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.969188630580902,0.666642963886261,0.6321783661842346,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.8821163177490234,0.5128401517868042,0.3602082729339599,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.8105559349060059,0.3923457562923431,0.3752160370349884,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.7000617384910583,0.2491910308599472,1.1411561965942385,285.27154541015625,284.95001220703125,300.3462219238281,289.52294921875,298.1482849121094,297.3105773925781,286.27069091796875,1.0,0.68265300989151,0.3680980205535888,0.3680980205535888,1.0,1.0,-3.5965476036071777,0.9933542013168336,2.6031932830810547,0.1797336041927337,0.9087874293327332,0.9087874293327332,0.0,217.91134643554688,229.0,44561.94140625,0.0,3991.860107421875,1.0,281.8577575683594,284.7679138183594,292.58184814453125,295.4511108398437,293.1499938964844,293.1499938964844,281.54998779296875,35540.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352725148200988,1.0,0.0,0.0,3.663452386856079,3.663476467132568,8.955181556302705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.00927734375,0.0,1544.735107421875,1895.4371337890625,0.0,3729.37255859375,0.9079663157463074,1.0,0.0,3.0,1.0,0.0
12232980,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.8904144167900085,0.5345651507377625,0.4840924441814422,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.9641156196594238,0.6668680906295776,0.6329231262207031,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.8788948655128479,0.5155761241912842,0.3624350130558014,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.8065105676651001,0.3926235735416412,0.3759239017963409,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.6964483857154846,0.2493481934070587,1.1438169479370115,285.0917663574219,284.95001220703125,300.3438720703125,289.5190734863281,298.1348571777344,297.2963256835937,286.0906982421875,1.0,0.6857247352600098,0.367108404636383,0.367108404636383,1.0,1.0,-3.60202956199646,0.9919934272766112,2.6100361347198486,0.1773411780595779,0.9091550707817078,0.9091550707817078,0.0,222.7799835205078,232.0,45788.1875,0.0,4036.0673828125,1.0,281.55810546875,284.53912353515625,292.5848693847656,295.5495910644531,293.1499938964844,293.1499938964844,281.25,35706.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951664388179779,1.0,0.0,0.0,3.67487907409668,3.674903154373169,9.011132533487398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.79541015625,0.0,1558.8162841796875,1895.4371337890625,0.0,3877.94384765625,0.9106308817863464,1.0,0.0,3.0,1.0,0.0
12233040,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.8904144167900085,0.5345651507377625,0.4840924441814422,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.9641156196594238,0.6668680906295776,0.6329231262207031,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.8788948655128479,0.5155761241912842,0.3624350130558014,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.8065105676651001,0.3926235735416412,0.3759239017963409,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.6964483857154846,0.2493481934070587,1.1438169479370115,285.0917663574219,284.95001220703125,300.3438720703125,289.5190734863281,298.1348571777344,297.2963256835937,286.0906982421875,1.0,0.6857247352600098,0.367108404636383,0.367108404636383,1.0,1.0,-3.60202956199646,0.9919934272766112,2.6100361347198486,0.1773411780595779,0.9091550707817078,0.9091550707817078,0.0,222.7799835205078,232.0,45788.1875,0.0,4036.0673828125,1.0,281.55810546875,284.53912353515625,292.5848693847656,295.5495910644531,293.1499938964844,293.1499938964844,281.25,35706.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951664388179779,1.0,0.0,0.0,3.67487907409668,3.674903154373169,9.011132533487398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.79541015625,0.0,1558.8162841796875,1895.4371337890625,0.0,3877.94384765625,0.9106308817863464,1.0,0.0,3.0,1.0,0.0
12233100,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.8870200514793396,0.5330219864845276,0.4829347729682922,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9612317085266112,0.6666240096092224,0.6329358220100403,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.877044141292572,0.5166844725608826,0.3633575141429901,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.804154634475708,0.3924802243709564,0.3759908676147461,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.6942967772483826,0.2491616755723953,1.1438757181167605,284.9576110839844,284.95001220703125,300.3431701660156,289.5165100097656,298.1265563964844,297.2870178222656,285.9513854980469,1.0,0.6868983507156372,0.3666135966777801,0.3666135966777801,1.0,1.0,-3.6019175052642822,0.9903970956802368,2.611520528793335,0.1758281737565994,0.9078935384750366,0.9078935384750366,0.0,225.2198181152344,232.0,46872.1875,0.0,4050.79345703125,1.0,281.3005676269531,284.36431884765625,292.599609375,295.681884765625,293.1499938964844,293.1499938964844,281.25,35822.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96085923910141,1.0,0.0,0.0,3.677858352661133,3.677882432937622,9.025749250213266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.01611328125,0.0,1563.0467529296875,1895.4371337890625,0.0,3960.2412109375,0.911344349384308,1.0,0.0,3.0,1.0,0.0
