time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233160,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.883382260799408,0.5313351154327393,0.4815314412117004,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.958027958869934,0.6661825776100159,0.6326630115509033,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.8749590516090393,0.5176520347595215,0.3641148209571838,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8015486598014832,0.3921802043914795,0.3758516907691955,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.6918781995773315,0.2488237768411636,1.1430864334106443,284.91259765625,284.95001220703125,300.3428039550781,289.5135192871094,298.1177062988281,297.2765197753906,285.9114074707031,1.0,0.6878225207328796,0.3662343323230743,0.3662343323230743,1.0,1.0,-3.599698543548584,0.9884668588638306,2.611231803894043,0.1744434535503387,0.9071550369262696,0.9071550369262696,0.0,227.7057647705078,235.0,46999.3046875,0.0,4060.287353515625,1.0,281.2579040527344,284.3146057128906,292.56842041015625,295.6117248535156,293.1499938964844,293.1499938964844,280.95001220703125,35916.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651567935943604,1.0,0.0,0.0,3.678574800491333,3.6785988807678223,9.029266152538183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.427734375,0.0,1564.5635986328125,1895.4371337890625,0.0,3998.41845703125,0.9115970134735109,1.0,0.0,3.0,1.0,0.0
12233220,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.8765009045600891,0.5277210474014282,0.4785767197608948,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.951785147190094,0.664929211139679,0.6318087577819824,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.871108889579773,0.5193356275558472,0.3654850721359253,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7965395450592041,0.3912963271141052,0.375308483839035,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.6871127486228943,0.2478662133216858,1.1401604413986206,284.7319030761719,284.95001220703125,300.34295654296875,289.5063781738281,298.0997009277344,297.2548828125,285.7306823730469,1.0,0.6891467571258545,0.3654758036136627,0.3654758036136627,1.0,1.0,-3.5925962924957275,0.9838049411773682,2.60879135131836,0.1714342385530471,0.9027309417724608,0.9027309417724608,0.0,232.28163146972656,238.0,48114.0390625,0.0,4069.835693359375,1.0,280.9580078125,284.0914611816406,292.5512084960937,295.664306640625,293.1499938964844,293.1499938964844,280.6499938964844,36157.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764995574951172,1.0,0.0,0.0,3.673360586166382,3.67338490486145,9.003687750919198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.7275390625,0.0,1560.49853515625,1895.4371337890625,0.0,4098.22216796875,0.9105912446975708,1.0,0.0,3.0,1.0,0.0
12233280,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.8765009045600891,0.5277210474014282,0.4785767197608948,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.951785147190094,0.664929211139679,0.6318087577819824,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.871108889579773,0.5193356275558472,0.3654850721359253,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7965395450592041,0.3912963271141052,0.375308483839035,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.6871127486228943,0.2478662133216858,1.1401604413986206,284.7319030761719,284.95001220703125,300.34295654296875,289.5063781738281,298.0997009277344,297.2548828125,285.7306823730469,1.0,0.6891467571258545,0.3654758036136627,0.3654758036136627,1.0,1.0,-3.5925962924957275,0.9838049411773682,2.60879135131836,0.1714342385530471,0.9027309417724608,0.9027309417724608,0.0,232.28163146972656,238.0,48114.0390625,0.0,4069.835693359375,1.0,280.9580078125,284.0914611816406,292.5512084960937,295.664306640625,293.1499938964844,293.1499938964844,280.6499938964844,36157.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764995574951172,1.0,0.0,0.0,3.673360586166382,3.67338490486145,9.003687750919198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.7275390625,0.0,1560.49853515625,1895.4371337890625,0.0,4098.22216796875,0.9105912446975708,1.0,0.0,3.0,1.0,0.0
12233340,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8699319958686829,0.5238444209098816,0.4753593206405639,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.9456007480621338,0.6632537841796875,0.630525529384613,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8674984574317932,0.5207488536834717,0.366644948720932,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.7916741371154785,0.3901129961013794,0.3744483292102813,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.6823788285255432,0.2466219961643219,1.1357711553573608,284.5518798828125,284.95001220703125,300.3441467285156,289.49774169921875,298.0816955566406,297.23309326171875,285.5507202148437,1.0,0.689887523651123,0.3647172749042511,0.3647172749042511,1.0,1.0,-3.582265853881836,0.9781183004379272,2.6041476726531982,0.1680966019630432,0.8959081172943115,0.8959081172943115,0.0,236.48182678222656,241.0,49144.8359375,0.0,4068.60791015625,1.0,280.6580810546875,283.87158203125,292.53570556640625,295.7133178710937,293.1499938964844,293.1499938964844,280.95001220703125,36422.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864410161972046,1.0,0.0,0.0,3.658308982849121,3.6583333015441895,8.930053922995285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.08154296875,0.0,1545.601318359375,1895.4371337890625,0.0,4184.455078125,0.9074047207832336,1.0,0.0,3.0,1.0,0.0
12233400,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8699319958686829,0.5238444209098816,0.4753593206405639,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.9456007480621338,0.6632537841796875,0.630525529384613,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8674984574317932,0.5207488536834717,0.366644948720932,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.7916741371154785,0.3901129961013794,0.3744483292102813,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.6823788285255432,0.2466219961643219,1.1357711553573608,284.5518798828125,284.95001220703125,300.3441467285156,289.49774169921875,298.0816955566406,297.23309326171875,285.5507202148437,1.0,0.689887523651123,0.3647172749042511,0.3647172749042511,1.0,1.0,-3.582265853881836,0.9781183004379272,2.6041476726531982,0.1680966019630432,0.8959081172943115,0.8959081172943115,0.0,236.48182678222656,241.0,49144.8359375,0.0,4068.60791015625,1.0,280.6580810546875,283.87158203125,292.53570556640625,295.7133178710937,293.1499938964844,293.1499938964844,280.95001220703125,36422.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864410161972046,1.0,0.0,0.0,3.658308982849121,3.6583333015441895,8.930053922995285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.08154296875,0.0,1545.601318359375,1895.4371337890625,0.0,4184.455078125,0.9074047207832336,1.0,0.0,3.0,1.0,0.0
12233460,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.865922212600708,0.5220950841903687,0.4732877612113952,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.9420203566551208,0.6633620262145996,0.6301509141921997,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8662094473838806,0.5238484740257263,0.3684790730476379,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.78887540102005,0.3900490999221802,0.3741195201873779,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.67946857213974,0.2461433112621307,1.132843852043152,284.7112121582031,284.95001220703125,300.34625244140625,289.4877624511719,298.0782775878906,297.2294006347656,285.71240234375,1.0,0.6906719207763672,0.3642916083335876,0.3642916083335876,1.0,1.0,-3.577594041824341,0.975266695022583,2.602327346801758,0.1660735309123993,0.8940318822860718,0.8940318822860718,0.0,239.1647186279297,244.0,47863.30859375,0.0,4072.857421875,1.0,280.94219970703125,284.0778503417969,292.4463195800781,295.476318359375,293.1499938964844,293.1499938964844,281.25,36351.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97418874502182,1.0,0.0,0.0,3.644520998001098,3.644545078277588,8.862866138770187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.58447265625,0.0,1529.7100830078125,1895.4371337890625,0.0,4078.007080078125,0.9043037295341492,1.0,0.0,3.0,1.0,0.0
12233520,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.865922212600708,0.5220950841903687,0.4732877612113952,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.9420203566551208,0.6633620262145996,0.6301509141921997,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8662094473838806,0.5238484740257263,0.3684790730476379,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.78887540102005,0.3900490999221802,0.3741195201873779,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.67946857213974,0.2461433112621307,1.132843852043152,284.7112121582031,284.95001220703125,300.34625244140625,289.4877624511719,298.0782775878906,297.2294006347656,285.71240234375,1.0,0.6906719207763672,0.3642916083335876,0.3642916083335876,1.0,1.0,-3.577594041824341,0.975266695022583,2.602327346801758,0.1660735309123993,0.8940318822860718,0.8940318822860718,0.0,239.1647186279297,244.0,47863.30859375,0.0,4072.857421875,1.0,280.94219970703125,284.0778503417969,292.4463195800781,295.476318359375,293.1499938964844,293.1499938964844,281.25,36351.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97418874502182,1.0,0.0,0.0,3.644520998001098,3.644545078277588,8.862866138770187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.58447265625,0.0,1529.7100830078125,1895.4371337890625,0.0,4078.007080078125,0.9043037295341492,1.0,0.0,3.0,1.0,0.0
12233580,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8648649454116821,0.5220075249671936,0.4729614555835724,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9417704939842224,0.6652243733406067,0.6315903663635254,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8676891922950745,0.5284311771392822,0.3714721798896789,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.7887061238288879,0.3912104070186615,0.3750009536743164,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.6790758967399597,0.2466734796762466,1.1343748569488523,284.89422607421875,284.95001220703125,300.34918212890625,289.4765014648437,298.0867614746094,297.2410888671875,285.89569091796875,1.0,0.6923666000366211,0.3638659417629242,0.3638659417629242,1.0,1.0,-3.585423469543457,0.9764309525489808,2.608992576599121,0.1653545647859573,0.894808292388916,0.894808292388916,0.0,240.4552001953125,247.0,46690.51171875,0.0,4101.23974609375,1.0,281.24169921875,284.3059997558594,292.4230651855469,295.361328125,293.1499938964844,293.1499938964844,281.54998779296875,36172.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960410475730896,1.0,0.0,0.0,3.637502193450928,3.637526035308838,8.828761792756268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.35693359375,0.0,1520.5919189453125,1895.4371337890625,0.0,3956.244140625,0.902620017528534,1.0,0.0,3.0,1.0,0.0
12233640,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8648649454116821,0.5220075249671936,0.4729614555835724,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9417704939842224,0.6652243733406067,0.6315903663635254,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8676891922950745,0.5284311771392822,0.3714721798896789,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.7887061238288879,0.3912104070186615,0.3750009536743164,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.6790758967399597,0.2466734796762466,1.1343748569488523,284.89422607421875,284.95001220703125,300.34918212890625,289.4765014648437,298.0867614746094,297.2410888671875,285.89569091796875,1.0,0.6923666000366211,0.3638659417629242,0.3638659417629242,1.0,1.0,-3.585423469543457,0.9764309525489808,2.608992576599121,0.1653545647859573,0.894808292388916,0.894808292388916,0.0,240.4552001953125,247.0,46690.51171875,0.0,4101.23974609375,1.0,281.24169921875,284.3059997558594,292.4230651855469,295.361328125,293.1499938964844,293.1499938964844,281.54998779296875,36172.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960410475730896,1.0,0.0,0.0,3.637502193450928,3.637526035308838,8.828761792756268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.35693359375,0.0,1520.5919189453125,1895.4371337890625,0.0,3956.244140625,0.902620017528534,1.0,0.0,3.0,1.0,0.0
12233700,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.8646245002746582,0.5222494006156921,0.4730599820613861,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.9419992566108704,0.6664982438087463,0.632654070854187,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8687136769294739,0.5310095548629761,0.3731736838817596,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.7889331579208374,0.392057716846466,0.3757079243659973,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.6792346239089966,0.2471848577260971,1.1363083124160769,285.03155517578125,284.95001220703125,300.3509216308594,289.470458984375,298.0930480957031,297.2494812011719,286.0381164550781,1.0,0.6935464143753052,0.3636531233787536,0.3636531233787536,1.0,1.0,-3.592040777206421,0.9778696298599244,2.614171266555786,0.1652800440788269,0.8966953158378601,0.8966953158378601,0.0,241.0919952392578,247.0,45686.25,0.0,4122.5185546875,1.0,281.4983825683594,284.48223876953125,292.3971862792969,295.2230529785156,293.1499938964844,293.1499938964844,281.54998779296875,36045.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520825147628784,1.0,0.0,0.0,3.63703203201294,3.6370558738708496,8.826480097923195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5732421875,0.0,1519.1260986328125,1895.4371337890625,0.0,3881.703857421875,0.9024611115455629,1.0,0.0,3.0,1.0,0.0
12233760,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8646766543388367,0.522646963596344,0.4734109938144684,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.942552089691162,0.6679490208625793,0.6339868903160095,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8700157403945923,0.5337465405464172,0.3750541806221008,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.7894326448440552,0.3930544853210449,0.3766128718852997,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.6796797513961792,0.2478398233652115,1.1390448808670044,285.0805053710937,284.95001220703125,300.352783203125,289.464111328125,298.1001892089844,297.2593078613281,286.0820007324219,1.0,0.694959819316864,0.3633310794830322,0.3633310794830322,1.0,1.0,-3.6007063388824463,0.9796338677406312,2.62107253074646,0.1650804281234741,0.8980942964553833,0.8980942964553833,0.0,241.6747894287109,250.0,45622.984375,0.0,4148.9423828125,1.0,281.5417785644531,284.5347595214844,292.4176330566406,295.2852783203125,293.1499938964844,293.1499938964844,281.8500061035156,35942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485352635383606,1.0,0.0,0.0,3.639019012451172,3.639042854309082,8.836126426103874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.43701171875,0.0,1520.5570068359375,1895.4371337890625,0.0,3849.757080078125,0.9028034806251526,1.0,0.0,3.0,1.0,0.0
12233820,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.864690363407135,0.5237408876419067,0.4743049144744873,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.271728515625,0.9435338973999025,0.6711628437042236,0.6369012594223022,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.8725437521934509,0.539543628692627,0.3789995312690735,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27130126953125,0.7904134392738342,0.3953267633914947,0.3786741197109222,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27069091796875,0.6806637644767761,0.2494250237941742,1.1457980871200562,285.2715759277344,284.95001220703125,300.3569641113281,289.45068359375,298.1156921386719,297.2803955078125,286.2734375,1.0,0.6982779502868652,0.3626869618892669,0.3626869618892669,1.0,1.0,-3.6206328868865967,0.9839242100715636,2.6367087364196777,0.1648896187543869,0.9039586186408995,0.9039586186408995,0.0,243.1952667236328,253.0,44717.65234375,0.0,4211.23828125,1.0,281.8417053222656,284.7664489746094,292.4130859375,295.2222900390625,293.1499938964844,293.1499938964844,281.54998779296875,35687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384652376174928,1.0,0.0,0.0,3.649993658065796,3.650017738342285,8.88950353328255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.4697265625,0.0,1530.825927734375,1895.4371337890625,0.0,3758.480224609375,0.9050836563110352,1.0,0.0,3.0,1.0,0.0
12233880,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.864690363407135,0.5237408876419067,0.4743049144744873,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.271728515625,0.9435338973999025,0.6711628437042236,0.6369012594223022,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.8725437521934509,0.539543628692627,0.3789995312690735,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27130126953125,0.7904134392738342,0.3953267633914947,0.3786741197109222,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27069091796875,0.6806637644767761,0.2494250237941742,1.1457980871200562,285.2715759277344,284.95001220703125,300.3569641113281,289.45068359375,298.1156921386719,297.2803955078125,286.2734375,1.0,0.6982779502868652,0.3626869618892669,0.3626869618892669,1.0,1.0,-3.6206328868865967,0.9839242100715636,2.6367087364196777,0.1648896187543869,0.9039586186408995,0.9039586186408995,0.0,243.1952667236328,253.0,44717.65234375,0.0,4211.23828125,1.0,281.8417053222656,284.7664489746094,292.4130859375,295.2222900390625,293.1499938964844,293.1499938964844,281.54998779296875,35687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384652376174928,1.0,0.0,0.0,3.649993658065796,3.650017738342285,8.88950353328255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.4697265625,0.0,1530.825927734375,1895.4371337890625,0.0,3758.480224609375,0.9050836563110352,1.0,0.0,3.0,1.0,0.0
12233940,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8624622821807861,0.5227762460708618,0.4741558730602264,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.9419718980789183,0.6725133061408997,0.6388738751411438,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8729493618011475,0.5437520742416382,0.3823643624782562,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7895237803459167,0.3965016305446625,0.3802593350410461,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.6800602078437805,0.2503140270709991,1.1514992713928225,285.1180114746094,284.95001220703125,300.3615417480469,289.4363098144531,298.11749267578125,297.2828674316406,286.1172180175781,1.0,0.7016655802726746,0.3620428442955017,0.3620428442955017,1.0,1.0,-3.6356589794158936,0.9866260886192322,2.649033069610596,0.1644737720489502,0.9049136638641356,0.9049136638641356,0.0,246.2972412109375,256.0,45994.6484375,0.0,4270.73583984375,1.0,281.55780029296875,284.5643920898437,292.48809814453125,295.44537353515625,293.1499938964844,293.1499938964844,281.25,35760.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95312762260437,1.0,0.0,0.0,3.659531593322754,3.659555673599243,8.936023050409858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.06689453125,0.0,1542.000244140625,1895.4371337890625,0.0,3891.093994140625,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12234000,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8624622821807861,0.5227762460708618,0.4741558730602264,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.9419718980789183,0.6725133061408997,0.6388738751411438,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8729493618011475,0.5437520742416382,0.3823643624782562,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7895237803459167,0.3965016305446625,0.3802593350410461,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.6800602078437805,0.2503140270709991,1.1514992713928225,285.1180114746094,284.95001220703125,300.3615417480469,289.4363098144531,298.11749267578125,297.2828674316406,286.1172180175781,1.0,0.7016655802726746,0.3620428442955017,0.3620428442955017,1.0,1.0,-3.6356589794158936,0.9866260886192322,2.649033069610596,0.1644737720489502,0.9049136638641356,0.9049136638641356,0.0,246.2972412109375,256.0,45994.6484375,0.0,4270.73583984375,1.0,281.55780029296875,284.5643920898437,292.48809814453125,295.44537353515625,293.1499938964844,293.1499938964844,281.25,35760.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95312762260437,1.0,0.0,0.0,3.659531593322754,3.659555673599243,8.936023050409858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.06689453125,0.0,1542.000244140625,1895.4371337890625,0.0,3891.093994140625,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12234060,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.8574452996253967,0.5201789736747742,0.4722834825515747,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.9370703101158142,0.6720385551452637,0.6389582753181458,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.8706456422805786,0.5465641021728516,0.3846289217472076,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.7860629558563232,0.3964285552501678,0.3806164562702179,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.6770341396331787,0.2502085268497467,1.152862548828125,284.9449462890625,284.95001220703125,300.3664245605469,289.4211120605469,298.10711669921875,297.2700500488281,285.9438781738281,1.0,0.7041906118392944,0.3611431121826172,0.3611431121826172,1.0,1.0,-3.638314723968506,0.9846160411834716,2.653698682785034,0.1620133966207504,0.9033920764923096,0.9033920764923096,0.0,250.9010009765625,259.0,47260.37890625,0.0,4306.5126953125,1.0,281.25811767578125,284.34490966796875,292.48468017578125,295.5406494140625,293.1499938964844,293.1499938964844,280.95001220703125,35925.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969039499759674,1.0,0.0,0.0,3.662832736968994,3.6628568172454834,8.952152370511612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.34033203125,0.0,1546.936279296875,1895.4371337890625,0.0,4032.742919921875,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12234120,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.8574452996253967,0.5201789736747742,0.4722834825515747,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.9370703101158142,0.6720385551452637,0.6389582753181458,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.8706456422805786,0.5465641021728516,0.3846289217472076,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.7860629558563232,0.3964285552501678,0.3806164562702179,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.6770341396331787,0.2502085268497467,1.152862548828125,284.9449462890625,284.95001220703125,300.3664245605469,289.4211120605469,298.10711669921875,297.2700500488281,285.9438781738281,1.0,0.7041906118392944,0.3611431121826172,0.3611431121826172,1.0,1.0,-3.638314723968506,0.9846160411834716,2.653698682785034,0.1620133966207504,0.9033920764923096,0.9033920764923096,0.0,250.9010009765625,259.0,47260.37890625,0.0,4306.5126953125,1.0,281.25811767578125,284.34490966796875,292.48468017578125,295.5406494140625,293.1499938964844,293.1499938964844,280.95001220703125,35925.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969039499759674,1.0,0.0,0.0,3.662832736968994,3.6628568172454834,8.952152370511612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.34033203125,0.0,1546.936279296875,1895.4371337890625,0.0,4032.742919921875,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12234180,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.8517764806747437,0.5168940424919128,0.4696712493896484,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.9311473369598388,0.6705617308616638,0.6379778385162354,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.8676308393478394,0.5487111806869507,0.386356383562088,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7818101048469543,0.3956481516361236,0.3802231550216675,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.6731359362602234,0.2494712620973587,1.1511210203170776,284.7670593261719,284.95001220703125,300.3715209960937,289.4052124023437,298.0925598144531,297.2518920898437,285.7658996582031,1.0,0.7058392763137817,0.360243409872055,0.360243409872055,1.0,1.0,-3.633509874343872,0.9802246689796448,2.653285264968872,0.1587672382593155,0.899459183216095,0.899459183216095,0.0,255.63345336914065,262.0,48408.1796875,0.0,4322.923828125,1.0,280.9581298828125,284.12384033203125,292.4585876464844,295.59063720703125,293.1499938964844,293.1499938964844,281.25,36141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822323322296144,1.0,0.0,0.0,3.658153772354126,3.6581778526306152,8.929295063353493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.12890625,0.0,1543.3231201171875,1895.4371337890625,0.0,4148.09765625,0.9071810245513916,1.0,0.0,3.0,1.0,0.0
12234240,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.8517764806747437,0.5168940424919128,0.4696712493896484,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.9311473369598388,0.6705617308616638,0.6379778385162354,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.8676308393478394,0.5487111806869507,0.386356383562088,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7818101048469543,0.3956481516361236,0.3802231550216675,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.6731359362602234,0.2494712620973587,1.1511210203170776,284.7670593261719,284.95001220703125,300.3715209960937,289.4052124023437,298.0925598144531,297.2518920898437,285.7658996582031,1.0,0.7058392763137817,0.360243409872055,0.360243409872055,1.0,1.0,-3.633509874343872,0.9802246689796448,2.653285264968872,0.1587672382593155,0.899459183216095,0.899459183216095,0.0,255.63345336914065,262.0,48408.1796875,0.0,4322.923828125,1.0,280.9581298828125,284.12384033203125,292.4585876464844,295.59063720703125,293.1499938964844,293.1499938964844,281.25,36141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822323322296144,1.0,0.0,0.0,3.658153772354126,3.6581778526306152,8.929295063353493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.12890625,0.0,1543.3231201171875,1895.4371337890625,0.0,4148.09765625,0.9071810245513916,1.0,0.0,3.0,1.0,0.0
12234300,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.8493890166282654,0.5159081220626831,0.4684891402721405,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.9286304116249084,0.670311450958252,0.6374878287315369,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8665274977684021,0.5502970814704895,0.3872741758823395,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.7800019979476929,0.3955313563346863,0.379993200302124,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.6714189052581787,0.2492402493953704,1.1498850584030151,284.8829040527344,284.95001220703125,300.3740539550781,289.39703369140625,298.0892028808594,297.2480773925781,285.8884582519531,1.0,0.7064699530601501,0.3597935438156128,0.3597935438156128,1.0,1.0,-3.6308305263519287,0.977948784828186,2.652881860733032,0.1569947302341461,0.9001277685165405,0.9001277685165405,0.0,257.6103210449219,262.0,47334.421875,0.0,4327.9599609375,1.0,281.2015380859375,284.2792358398437,292.3729553222656,295.3463134765625,293.1499938964844,293.1499938964844,281.25,36097.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757670164108276,1.0,0.0,0.0,3.656062602996826,3.656086683273315,8.919089395931223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.68994140625,0.0,1540.6546630859375,1895.4371337890625,0.0,4091.82080078125,0.9067328572273254,1.0,0.0,3.0,1.0,0.0
12234360,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.8481693267822266,0.5155403017997742,0.4680000841617584,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.927479088306427,0.6706704497337341,0.63764488697052,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.8665460348129272,0.5524054765701294,0.3886295557022095,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.7792008519172668,0.395809143781662,0.3801501989364624,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.6705948710441589,0.2492933422327041,1.1498082876205444,284.92266845703125,284.95001220703125,300.3766174316406,289.3887023925781,298.0905456542969,297.2499084472656,285.9236755371094,1.0,0.7072616219520569,0.3595433235168457,0.3595433235168457,1.0,1.0,-3.6321499347686768,0.9775291681289672,2.65462064743042,0.156182661652565,0.9003793001174927,0.9003793001174927,0.0,258.84912109375,250.0,47186.6640625,0.0,4339.2333984375,1.0,281.2423095703125,284.3245849609375,292.355224609375,295.34429931640625,293.1499938964844,293.1499938964844,280.95001220703125,36049.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715387225151062,1.0,0.0,0.0,3.655665636062622,3.6556897163391113,8.917153309084824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.099609375,0.0,1539.848388671875,1895.4371337890625,0.0,4054.749755859375,0.90658700466156,1.0,0.0,3.0,1.0,0.0
12234420,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8505415916442871,0.5134801268577576,0.4664015173912048,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.9317787289619446,0.670301616191864,0.6374987363815308,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8718022108078003,0.5555707216262817,0.3909426629543304,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7824283242225647,0.3957675993442535,0.3801549673080444,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.6732082366943359,0.2490621209144592,1.148603439331055,284.7652282714844,284.95001220703125,300.3816833496094,289.3717346191406,298.0863037109375,297.2442626953125,285.76422119140625,1.0,0.7048000693321228,0.3590429127216339,0.3590429127216339,1.0,1.0,-3.631404399871826,0.9756873250007628,2.655716896057129,0.154714748263359,0.8966137170791626,0.8966137170791626,0.0,254.689208984375,238.0,48315.50390625,0.0,4311.40771484375,1.0,280.9577941894531,284.1252746582031,292.4016418457031,295.5087890625,293.1499938964844,293.1499938964844,281.25,36204.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980863392353058,1.0,0.0,0.0,3.648785591125488,3.6488096714019775,8.883620239430456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19482421875,0.0,1533.3443603515625,1895.4371337890625,0.0,4136.2236328125,0.9051346778869628,1.0,0.0,3.0,1.0,0.0
12234480,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8505415916442871,0.5134801268577576,0.4664015173912048,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.9317787289619446,0.670301616191864,0.6374987363815308,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8718022108078003,0.5555707216262817,0.3909426629543304,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7824283242225647,0.3957675993442535,0.3801549673080444,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.6732082366943359,0.2490621209144592,1.148603439331055,284.7652282714844,284.95001220703125,300.3816833496094,289.3717346191406,298.0863037109375,297.2442626953125,285.76422119140625,1.0,0.7048000693321228,0.3590429127216339,0.3590429127216339,1.0,1.0,-3.631404399871826,0.9756873250007628,2.655716896057129,0.154714748263359,0.8966137170791626,0.8966137170791626,0.0,254.689208984375,238.0,48315.50390625,0.0,4311.40771484375,1.0,280.9577941894531,284.1252746582031,292.4016418457031,295.5087890625,293.1499938964844,293.1499938964844,281.25,36204.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980863392353058,1.0,0.0,0.0,3.648785591125488,3.6488096714019775,8.883620239430456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19482421875,0.0,1533.3443603515625,1895.4371337890625,0.0,4136.2236328125,0.9051346778869628,1.0,0.0,3.0,1.0,0.0
12234540,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.856519341468811,0.5125995874404907,0.4648363590240478,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9406505823135376,0.6708712577819824,0.6372648477554321,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.8809657096862793,0.5597354173660278,0.3932711482048034,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.7890781164169312,0.3963342010974884,0.3800751566886902,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.678818941116333,0.2492484748363495,1.146921157836914,284.9224548339844,284.95001220703125,300.38653564453125,289.3543701171875,298.0888671875,297.2478942871094,285.9234619140625,1.0,0.700512170791626,0.3585425019264221,0.3585425019264221,1.0,1.0,-3.629909038543701,0.9736223816871644,2.6562867164611816,0.1529058516025543,0.897545576095581,0.897545576095581,0.0,246.40338134765625,226.0,47096.828125,0.0,4256.0234375,1.0,281.2421569824219,284.3274841308594,292.32086181640625,295.2999267578125,293.1499938964844,293.1499938964844,281.54998779296875,36083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707326292991638,1.0,0.0,0.0,3.645003318786621,3.6450273990631104,8.865212635100761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0380859375,0.0,1528.2379150390625,1895.4371337890625,0.0,4047.658935546875,0.9042291641235352,1.0,0.0,3.0,1.0,0.0
12234600,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.856519341468811,0.5125995874404907,0.4648363590240478,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9406505823135376,0.6708712577819824,0.6372648477554321,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.8809657096862793,0.5597354173660278,0.3932711482048034,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.7890781164169312,0.3963342010974884,0.3800751566886902,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.678818941116333,0.2492484748363495,1.146921157836914,284.9224548339844,284.95001220703125,300.38653564453125,289.3543701171875,298.0888671875,297.2478942871094,285.9234619140625,1.0,0.700512170791626,0.3585425019264221,0.3585425019264221,1.0,1.0,-3.629909038543701,0.9736223816871644,2.6562867164611816,0.1529058516025543,0.897545576095581,0.897545576095581,0.0,246.40338134765625,226.0,47096.828125,0.0,4256.0234375,1.0,281.2421569824219,284.3274841308594,292.32086181640625,295.2999267578125,293.1499938964844,293.1499938964844,281.54998779296875,36083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707326292991638,1.0,0.0,0.0,3.645003318786621,3.6450273990631104,8.865212635100761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0380859375,0.0,1528.2379150390625,1895.4371337890625,0.0,4047.658935546875,0.9042291641235352,1.0,0.0,3.0,1.0,0.0
12234660,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8670759797096252,0.5130886435508728,0.4645976126194,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.9545122981071472,0.6728616952896118,0.6383875012397766,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8948686718940735,0.5651420950889587,0.3964965343475342,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.799899160861969,0.3979012072086334,0.3808831870555877,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.6882615685462952,0.2502423822879791,1.1483575105667114,285.09918212890625,284.95001220703125,300.3910522460937,289.3367614746094,298.1001281738281,297.2632751464844,286.10040283203125,1.0,0.6959662437438965,0.357988178730011,0.357988178730011,1.0,1.0,-3.637543439865112,0.9742534160614014,2.663290023803711,0.151820570230484,0.9010151028633118,0.9010151028633118,0.0,235.1419219970703,214.0,45945.4921875,0.0,4206.61669921875,1.0,281.541748046875,284.5483093261719,292.2896423339844,295.1819152832031,293.1499938964844,293.1499938964844,281.25,35884.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582984447479248,1.0,0.0,0.0,3.648725271224976,3.648749351501465,8.883326927389135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.9033203125,0.0,1530.8892822265625,1895.4371337890625,0.0,3937.403564453125,0.9049304723739624,1.0,0.0,3.0,1.0,0.0
12234720,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8670759797096252,0.5130886435508728,0.4645976126194,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.9545122981071472,0.6728616952896118,0.6383875012397766,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8948686718940735,0.5651420950889587,0.3964965343475342,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.799899160861969,0.3979012072086334,0.3808831870555877,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.6882615685462952,0.2502423822879791,1.1483575105667114,285.09918212890625,284.95001220703125,300.3910522460937,289.3367614746094,298.1001281738281,297.2632751464844,286.10040283203125,1.0,0.6959662437438965,0.357988178730011,0.357988178730011,1.0,1.0,-3.637543439865112,0.9742534160614014,2.663290023803711,0.151820570230484,0.9010151028633118,0.9010151028633118,0.0,235.1419219970703,214.0,45945.4921875,0.0,4206.61669921875,1.0,281.541748046875,284.5483093261719,292.2896423339844,295.1819152832031,293.1499938964844,293.1499938964844,281.25,35884.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582984447479248,1.0,0.0,0.0,3.648725271224976,3.648749351501465,8.883326927389135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.9033203125,0.0,1530.8892822265625,1895.4371337890625,0.0,3937.403564453125,0.9049304723739624,1.0,0.0,3.0,1.0,0.0
12234780,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8781947493553162,0.5119338035583496,0.4636796712875366,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.9680567383766174,0.673425018787384,0.6390015482902527,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.9096786975860596,0.5692300200462341,0.3993376493453979,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.811169445514679,0.3986918330192566,0.3814976215362549,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.6983871459960938,0.2508186995983124,1.1497888565063477,284.9457092285156,284.95001220703125,300.3951110839844,289.3190002441406,298.10107421875,297.2649841308594,285.9447631835937,1.0,0.6911543607711792,0.3574338853359222,0.3574338853359222,1.0,1.0,-3.6430726051330566,0.9741973280906676,2.6688754558563232,0.1508446633815765,0.8996884226799011,0.8996884226799011,0.0,224.0291290283203,202.0,47181.078125,0.0,4152.275390625,1.0,281.2578125,284.35009765625,292.3583374023437,295.3893737792969,293.1499938964844,293.1499938964844,281.54998779296875,35986.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970150589942932,1.0,0.0,0.0,3.649888753890991,3.649912595748901,8.888991942512803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.4169921875,0.0,1532.9429931640625,1895.4371337890625,0.0,4042.534912109375,0.9052358269691468,1.0,0.0,3.0,1.0,0.0
12234840,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8781947493553162,0.5119338035583496,0.4636796712875366,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.9680567383766174,0.673425018787384,0.6390015482902527,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.9096786975860596,0.5692300200462341,0.3993376493453979,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.811169445514679,0.3986918330192566,0.3814976215362549,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.6983871459960938,0.2508186995983124,1.1497888565063477,284.9457092285156,284.95001220703125,300.3951110839844,289.3190002441406,298.10107421875,297.2649841308594,285.9447631835937,1.0,0.6911543607711792,0.3574338853359222,0.3574338853359222,1.0,1.0,-3.6430726051330566,0.9741973280906676,2.6688754558563232,0.1508446633815765,0.8996884226799011,0.8996884226799011,0.0,224.0291290283203,202.0,47181.078125,0.0,4152.275390625,1.0,281.2578125,284.35009765625,292.3583374023437,295.3893737792969,293.1499938964844,293.1499938964844,281.54998779296875,35986.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970150589942932,1.0,0.0,0.0,3.649888753890991,3.649912595748901,8.888991942512803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.4169921875,0.0,1532.9429931640625,1895.4371337890625,0.0,4042.534912109375,0.9052358269691468,1.0,0.0,3.0,1.0,0.0
12234900,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.8836790919303894,0.5115311741828918,0.4628491401672363,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.9742673635482788,0.6737388968467712,0.638863742351532,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.9176167845726012,0.57142174243927,0.400517851114273,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.8164436221122742,0.3990906476974487,0.3815303742885589,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.703323483467102,0.2510803341865539,1.149584412574768,285.0628662109375,284.95001220703125,300.3969421386719,289.31011962890625,298.1018981933594,297.26641845703125,286.0684814453125,1.0,0.6884808540344238,0.357156753540039,0.357156753540039,1.0,1.0,-3.6431167125701904,0.9733213782310486,2.669795274734497,0.1499818712472915,0.9015713334083556,0.9015713334083556,0.0,218.6187286376953,202.0,46152.61328125,0.0,4118.736328125,1.0,281.5013122558594,284.50555419921875,292.2880554199219,295.1769104003906,293.1499938964844,293.1499938964844,281.54998779296875,35910.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648187756538392,1.0,0.0,0.0,3.651505708694458,3.6515297889709473,8.896870440366911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.67041015625,0.0,1534.177001953125,1895.4371337890625,0.0,3995.4228515625,0.9055915474891664,1.0,0.0,3.0,1.0,0.0
12234960,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.890704333782196,0.5116003155708313,0.4625353217124939,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.981478989124298,0.6744886636734009,0.6391746997833252,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.9274945259094238,0.5740239024162292,0.4020386338233948,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10284423828125,0.8227733373641968,0.3997710645198822,0.3818280696868896,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7093519568443298,0.251542329788208,1.1501474380493164,285.1029968261719,284.95001220703125,300.39862060546875,289.3012390136719,298.1056213378906,297.2719421386719,286.10400390625,1.0,0.6858874559402466,0.3568375706672668,0.3568375706672668,1.0,1.0,-3.645972728729248,0.9731999039649964,2.6727728843688965,0.1492215991020202,0.9030287265777588,0.9030287265777588,0.0,212.60885620117188,190.0,46039.44921875,0.0,4088.908447265625,1.0,281.5423583984375,284.5501708984375,292.2757263183594,295.18853759765625,293.1499938964844,293.1499938964844,281.25,35840.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961742639541626,1.0,0.0,0.0,3.655151844024658,3.655175924301148,8.914647082747251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.85888671875,0.0,1537.7109375,1895.4371337890625,0.0,3968.1044921875,0.9063328504562378,1.0,0.0,3.0,1.0,0.0
