time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235020,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.9048299193382264,0.5102197527885437,0.4613157212734222,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457092285156,0.994531750679016,0.6746091842651367,0.6392748951911926,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.9472705125808716,0.5779435634613037,0.404704213142395,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.8354687094688416,0.4003191292285919,0.3821563720703125,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.7207769155502319,0.2519480884075165,1.150656819343567,284.94580078125,284.95001220703125,300.40142822265625,289.2835693359375,298.1034851074219,297.2703552246094,285.9447937011719,1.0,0.6805278062820435,0.3561992347240448,0.3561992347240448,1.0,1.0,-3.6488537788391113,0.972037672996521,2.67681622505188,0.1477045565843582,0.9016733169555664,0.9016733169555664,0.0,201.1471099853516,178.0,47252.6328125,0.0,4025.1064453125,1.0,281.2577819824219,284.3486328125,292.3234558105469,295.3627319335937,293.1499938964844,293.1499938964844,280.95001220703125,35961.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732486605644226,1.0,0.0,0.0,3.657246589660645,3.657270669937134,8.924867529458425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.505859375,0.0,1540.95849609375,1895.4371337890625,0.0,4069.765869140625,0.9068624377250672,1.0,0.0,3.0,1.0,0.0
12235080,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.9048299193382264,0.5102197527885437,0.4613157212734222,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457092285156,0.994531750679016,0.6746091842651367,0.6392748951911926,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.9472705125808716,0.5779435634613037,0.404704213142395,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.8354687094688416,0.4003191292285919,0.3821563720703125,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.7207769155502319,0.2519480884075165,1.150656819343567,284.94580078125,284.95001220703125,300.40142822265625,289.2835693359375,298.1034851074219,297.2703552246094,285.9447937011719,1.0,0.6805278062820435,0.3561992347240448,0.3561992347240448,1.0,1.0,-3.6488537788391113,0.972037672996521,2.67681622505188,0.1477045565843582,0.9016733169555664,0.9016733169555664,0.0,201.1471099853516,178.0,47252.6328125,0.0,4025.1064453125,1.0,281.2577819824219,284.3486328125,292.3234558105469,295.3627319335937,293.1499938964844,293.1499938964844,280.95001220703125,35961.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732486605644226,1.0,0.0,0.0,3.657246589660645,3.657270669937134,8.924867529458425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.505859375,0.0,1540.95849609375,1895.4371337890625,0.0,4069.765869140625,0.9068624377250672,1.0,0.0,3.0,1.0,0.0
12235140,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9156363606452942,0.5075192451477051,0.4588437974452972,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9990000128746032,0.6736966371536255,0.6298196315765381,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9617160558700562,0.5806827545166016,0.4065307974815368,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8450488448143005,0.3998713493347168,0.3816264271736145,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7287673950195312,0.2515799105167389,1.1483092308044434,284.7631530761719,284.95001220703125,300.40338134765625,289.26611328125,298.0928649902344,297.2584533691406,285.7613830566406,1.0,0.6738060712814331,0.3555608987808227,0.3555608987808227,1.0,1.0,-3.633210897445679,0.965087115764618,2.668123960494995,0.1446265131235122,0.8976794481277466,0.8976794481277466,0.0,192.146484375,181.0,48305.73046875,0.0,3928.290283203125,1.0,280.95819091796875,284.1236267089844,292.3166809082031,295.44012451171875,293.1499938964844,293.1499938964844,281.25,36166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863778352737428,1.0,0.0,0.0,3.651716470718384,3.651740550994873,8.897897600945726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.1591796875,0.0,1536.3245849609375,1895.4371337890625,0.0,4183.9111328125,0.9057576656341552,1.0,0.0,3.0,1.0,0.0
12235200,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9156363606452942,0.5075192451477051,0.4588437974452972,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9990000128746032,0.6736966371536255,0.6298196315765381,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9617160558700562,0.5806827545166016,0.4065307974815368,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8450488448143005,0.3998713493347168,0.3816264271736145,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7287673950195312,0.2515799105167389,1.1483092308044434,284.7631530761719,284.95001220703125,300.40338134765625,289.26611328125,298.0928649902344,297.2584533691406,285.7613830566406,1.0,0.6738060712814331,0.3555608987808227,0.3555608987808227,1.0,1.0,-3.633210897445679,0.965087115764618,2.668123960494995,0.1446265131235122,0.8976794481277466,0.8976794481277466,0.0,192.146484375,181.0,48305.73046875,0.0,3928.290283203125,1.0,280.95819091796875,284.1236267089844,292.3166809082031,295.44012451171875,293.1499938964844,293.1499938964844,281.25,36166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863778352737428,1.0,0.0,0.0,3.651716470718384,3.651740550994873,8.897897600945726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.1591796875,0.0,1536.3245849609375,1895.4371337890625,0.0,4183.9111328125,0.9057576656341552,1.0,0.0,3.0,1.0,0.0
12235260,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9200942516326904,0.5064321160316467,0.4572163224220276,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.9990000128746032,0.6757423281669617,0.6197037100791931,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.968889594078064,0.5848153233528137,0.4089255630970001,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8493204116821289,0.4001775979995727,0.3814601600170135,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.732141375541687,0.2516407966613769,1.1469300985336304,284.908203125,284.95001220703125,300.4044189453125,289.2490234375,298.0941162109375,297.2621154785156,285.90887451171875,1.0,0.6704328656196594,0.3551154732704162,0.3551154732704162,1.0,1.0,-3.620138168334961,0.9595667123794556,2.660571336746216,0.1418890655040741,0.8983298540115356,0.8983298540115356,0.0,188.13497924804688,184.0,46963.09765625,0.0,3869.626953125,1.0,281.2421875,284.3164978027344,292.2135925292969,295.1896667480469,293.1499938964844,293.1499938964844,281.54998779296875,36075.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975420355796814,1.0,0.0,0.0,3.648246765136719,3.648270845413208,8.88099691565003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.87451171875,0.0,1531.7857666015625,1895.4371337890625,0.0,4088.7890625,0.9049455523490906,1.0,0.0,3.0,1.0,0.0
12235320,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9200942516326904,0.5064321160316467,0.4572163224220276,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.9990000128746032,0.6757423281669617,0.6197037100791931,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.968889594078064,0.5848153233528137,0.4089255630970001,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8493204116821289,0.4001775979995727,0.3814601600170135,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.732141375541687,0.2516407966613769,1.1469300985336304,284.908203125,284.95001220703125,300.4044189453125,289.2490234375,298.0941162109375,297.2621154785156,285.90887451171875,1.0,0.6704328656196594,0.3551154732704162,0.3551154732704162,1.0,1.0,-3.620138168334961,0.9595667123794556,2.660571336746216,0.1418890655040741,0.8983298540115356,0.8983298540115356,0.0,188.13497924804688,184.0,46963.09765625,0.0,3869.626953125,1.0,281.2421875,284.3164978027344,292.2135925292969,295.1896667480469,293.1499938964844,293.1499938964844,281.54998779296875,36075.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975420355796814,1.0,0.0,0.0,3.648246765136719,3.648270845413208,8.88099691565003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.87451171875,0.0,1531.7857666015625,1895.4371337890625,0.0,4088.7890625,0.9049455523490906,1.0,0.0,3.0,1.0,0.0
12235380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.9239742159843444,0.5067894458770752,0.4572076797485351,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.9990000128746032,0.6799349784851074,0.6130087971687317,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.97494775056839,0.5902896523475647,0.4124629199504852,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.8530148267745972,0.4015450477600097,0.3824442028999328,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.7351175546646118,0.2524971067905426,1.149549961090088,285.0776672363281,284.95001220703125,300.40435791015625,289.2323608398437,298.10650634765625,297.2806091308594,286.0786437988281,1.0,0.6695378422737122,0.3546700477600097,0.3546700477600097,1.0,1.0,-3.620650768280029,0.9583051800727844,2.6623456478118896,0.140444666147232,0.9014612436294556,0.9014612436294556,0.0,185.9469451904297,187.0,45727.95703125,0.0,3857.44140625,1.0,281.5417785644531,284.5321350097656,292.1783447265625,295.0579528808594,293.1499938964844,293.1499938964844,281.25,35897.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961446225643158,1.0,0.0,0.0,3.6515166759490967,3.651540756225586,8.896924441614829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.6787109375,0.0,1534.091552734375,1895.4371337890625,0.0,3965.466796875,0.9055614471435548,1.0,0.0,3.0,1.0,0.0
12235440,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.9239742159843444,0.5067894458770752,0.4572076797485351,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.9990000128746032,0.6799349784851074,0.6130087971687317,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.97494775056839,0.5902896523475647,0.4124629199504852,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.8530148267745972,0.4015450477600097,0.3824442028999328,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.7351175546646118,0.2524971067905426,1.149549961090088,285.0776672363281,284.95001220703125,300.40435791015625,289.2323608398437,298.10650634765625,297.2806091308594,286.0786437988281,1.0,0.6695378422737122,0.3546700477600097,0.3546700477600097,1.0,1.0,-3.620650768280029,0.9583051800727844,2.6623456478118896,0.140444666147232,0.9014612436294556,0.9014612436294556,0.0,185.9469451904297,187.0,45727.95703125,0.0,3857.44140625,1.0,281.5417785644531,284.5321350097656,292.1783447265625,295.0579528808594,293.1499938964844,293.1499938964844,281.25,35897.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961446225643158,1.0,0.0,0.0,3.6515166759490967,3.651540756225586,8.896924441614829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.6787109375,0.0,1534.091552734375,1895.4371337890625,0.0,3965.466796875,0.9055614471435548,1.0,0.0,3.0,1.0,0.0
12235500,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.9250245094299316,0.5064470767974854,0.4572253823280334,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.9990000128746032,0.6817373633384705,0.6112461090087891,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.977133333683014,0.5925916433334351,0.4142691791057586,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.8542594909667969,0.402030348777771,0.383060097694397,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635925292969,0.7361525297164917,0.2528320848941803,1.1514687538146973,284.9602966308594,284.95001220703125,300.40386962890625,289.2242431640625,298.1098022460937,297.2860107421875,285.95465087890625,1.0,0.6697812676429749,0.3544473350048065,0.3544473350048065,1.0,1.0,-3.6237735748291016,0.9585638642311096,2.6652097702026367,0.1400516927242279,0.9003980755805969,0.9003980755805969,0.0,185.5205078125,187.0,46779.08984375,0.0,3862.83984375,1.0,281.2985534667969,284.3763122558594,292.2478332519531,295.2787780761719,293.1499938964844,293.1499938964844,281.25,35954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678358435630798,1.0,0.0,0.0,3.6525378227233887,3.652561902999878,8.901900514501904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.83837890625,0.0,1535.6549072265625,1895.4371337890625,0.0,4022.11962890625,0.9057809114456176,1.0,0.0,3.0,1.0,0.0
12235560,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.9243836998939514,0.5055513381958008,0.4566099643707275,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9990000128746032,0.6827957034111023,0.6115107536315918,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.9779942631721495,0.5944080948829651,0.4156485795974731,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.8543242812156677,0.4021556973457336,0.3833152651786804,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.7362232804298401,0.2529178857803345,1.152324676513672,284.9208984375,284.95001220703125,300.403076171875,289.2162780761719,298.10858154296875,297.2853088378906,285.9200439453125,1.0,0.6702570915222168,0.3542442917823791,0.3542442917823791,1.0,1.0,-3.6263489723205566,0.9587089419364928,2.667640209197998,0.1396862119436264,0.8997730016708374,0.8997730016708374,0.0,185.7332458496093,190.0,46935.76171875,0.0,3870.79296875,1.0,281.25762939453125,284.3321533203125,292.25018310546875,295.2637023925781,293.1499938964844,293.1499938964844,281.54998779296875,36012.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721444845199584,1.0,0.0,0.0,3.6517317295074463,3.651755571365357,8.897971497390245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.7470703125,0.0,1535.186279296875,1895.4371337890625,0.0,4060.072998046875,0.9056649208068848,1.0,0.0,3.0,1.0,0.0
12235620,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.9227920770645142,0.505160391330719,0.4558682739734649,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.9990000128746032,0.685193657875061,0.6132284998893738,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.9793648719787598,0.5993046760559082,0.4187574386596679,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.854020893573761,0.4030784666538238,0.3839724957942962,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.7359764575958252,0.2534980773925781,1.1543110609054563,285.0815124511719,284.95001220703125,300.4004821777344,289.2008972167969,298.1131286621094,297.2933959960937,286.0826416015625,1.0,0.6718738675117493,0.3538382053375244,0.3538382053375244,1.0,1.0,-3.634435415267944,0.9599233865737916,2.674511909484864,0.1390888839960098,0.9028506875038148,0.9028506875038148,0.0,186.6800842285156,193.0,45829.01171875,0.0,3897.567626953125,1.0,281.5422058105469,284.535400390625,292.1724548339844,295.0689697265625,293.1499938964844,293.1499938964844,281.25,35868.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963113248348236,1.0,0.0,0.0,3.6559441089630127,3.655968189239502,8.918512435229786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.17919921875,0.0,1538.8040771484375,1895.4371337890625,0.0,3980.288818359375,0.9065296053886414,1.0,0.0,3.0,1.0,0.0
12235680,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.9227920770645142,0.505160391330719,0.4558682739734649,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.9990000128746032,0.685193657875061,0.6132284998893738,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.9793648719787598,0.5993046760559082,0.4187574386596679,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.854020893573761,0.4030784666538238,0.3839724957942962,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.7359764575958252,0.2534980773925781,1.1543110609054563,285.0815124511719,284.95001220703125,300.4004821777344,289.2008972167969,298.1131286621094,297.2933959960937,286.0826416015625,1.0,0.6718738675117493,0.3538382053375244,0.3538382053375244,1.0,1.0,-3.634435415267944,0.9599233865737916,2.674511909484864,0.1390888839960098,0.9028506875038148,0.9028506875038148,0.0,186.6800842285156,193.0,45829.01171875,0.0,3897.567626953125,1.0,281.5422058105469,284.535400390625,292.1724548339844,295.0689697265625,293.1499938964844,293.1499938964844,281.25,35868.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963113248348236,1.0,0.0,0.0,3.6559441089630127,3.655968189239502,8.918512435229786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.17919921875,0.0,1538.8040771484375,1895.4371337890625,0.0,3980.288818359375,0.9065296053886414,1.0,0.0,3.0,1.0,0.0
12235740,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.9200530648231506,0.5037420988082886,0.455082893371582,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.9990000128746032,0.6861250996589661,0.6168835163116455,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.979777991771698,0.6032941937446594,0.4218483865261078,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.8528684973716736,0.4034722447395324,0.3846580386161804,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7350627779960632,0.2537528872489929,1.1565372943878174,284.928955078125,284.95001220703125,300.3964538574219,289.18634033203125,298.10888671875,297.2901306152344,285.9282531738281,1.0,0.6741815805435181,0.3534320890903473,0.3534320890903473,1.0,1.0,-3.645112991333008,0.961930811405182,2.6831822395324707,0.1388421207666397,0.9012961387634276,0.9012961387634276,0.0,188.39993286132807,196.0,47096.50390625,0.0,3935.994873046875,1.0,281.2577514648437,284.3381652832031,292.2257995605469,295.251220703125,293.1499938964844,293.1499938964844,280.95001220703125,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745529890060424,1.0,0.0,0.0,3.657033681869507,3.657057762145996,8.923828431761649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.2353515625,0.0,1540.918212890625,1895.4371337890625,0.0,4081.19775390625,0.9068338871002196,1.0,0.0,3.0,1.0,0.0
12235800,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.9200530648231506,0.5037420988082886,0.455082893371582,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.9990000128746032,0.6861250996589661,0.6168835163116455,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.979777991771698,0.6032941937446594,0.4218483865261078,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.8528684973716736,0.4034722447395324,0.3846580386161804,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7350627779960632,0.2537528872489929,1.1565372943878174,284.928955078125,284.95001220703125,300.3964538574219,289.18634033203125,298.10888671875,297.2901306152344,285.9282531738281,1.0,0.6741815805435181,0.3534320890903473,0.3534320890903473,1.0,1.0,-3.645112991333008,0.961930811405182,2.6831822395324707,0.1388421207666397,0.9012961387634276,0.9012961387634276,0.0,188.39993286132807,196.0,47096.50390625,0.0,3935.994873046875,1.0,281.2577514648437,284.3381652832031,292.2257995605469,295.251220703125,293.1499938964844,293.1499938964844,280.95001220703125,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745529890060424,1.0,0.0,0.0,3.657033681869507,3.657057762145996,8.923828431761649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.2353515625,0.0,1540.918212890625,1895.4371337890625,0.0,4081.19775390625,0.9068338871002196,1.0,0.0,3.0,1.0,0.0
12235860,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9143587946891784,0.5011079907417297,0.4530297219753265,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.9990000128746032,0.6846510171890259,0.6241262555122375,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9778717756271362,0.6061620116233826,0.4240484237670898,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.8494986891746521,0.402932345867157,0.38443323969841,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7322426438331604,0.2532876431941986,1.1556339263916016,284.7611083984375,284.95001220703125,300.39080810546875,289.1726989746094,298.0930480957031,297.27264404296875,285.7603759765625,1.0,0.6765715479850769,0.3527927994728088,0.3527927994728088,1.0,1.0,-3.6526501178741455,0.9622281193733216,2.6904220581054688,0.137584239244461,0.897348940372467,0.897348940372467,0.0,191.17254638671875,199.0,48348.84765625,0.0,3972.977294921875,1.0,280.95819091796875,284.1257629394531,292.22540283203125,295.34295654296875,293.1499938964844,293.1499938964844,281.25,36180.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880940914154052,1.0,0.0,0.0,3.6508476734161377,3.650871515274048,8.893663334674784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.3994140625,0.0,1535.464599609375,1895.4371337890625,0.0,4198.673828125,0.9055774211883544,1.0,0.0,3.0,1.0,0.0
12235920,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9143587946891784,0.5011079907417297,0.4530297219753265,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.9990000128746032,0.6846510171890259,0.6241262555122375,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9778717756271362,0.6061620116233826,0.4240484237670898,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.8494986891746521,0.402932345867157,0.38443323969841,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7322426438331604,0.2532876431941986,1.1556339263916016,284.7611083984375,284.95001220703125,300.39080810546875,289.1726989746094,298.0930480957031,297.27264404296875,285.7603759765625,1.0,0.6765715479850769,0.3527927994728088,0.3527927994728088,1.0,1.0,-3.6526501178741455,0.9622281193733216,2.6904220581054688,0.137584239244461,0.897348940372467,0.897348940372467,0.0,191.17254638671875,199.0,48348.84765625,0.0,3972.977294921875,1.0,280.95819091796875,284.1257629394531,292.22540283203125,295.34295654296875,293.1499938964844,293.1499938964844,281.25,36180.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880940914154052,1.0,0.0,0.0,3.6508476734161377,3.650871515274048,8.893663334674784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.3994140625,0.0,1535.464599609375,1895.4371337890625,0.0,4198.673828125,0.9055774211883544,1.0,0.0,3.0,1.0,0.0
12235980,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.9098604917526244,0.5001781582832336,0.4517397284507751,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9990000128746032,0.6834772825241089,0.6305974721908569,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.9767083525657654,0.6105831265449524,0.4267781972885132,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.8467135429382324,0.4032281339168548,0.3844620883464813,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7298171520233154,0.2533173561096191,1.1551108360290527,284.9257202148437,284.95001220703125,300.38348388671875,289.16015625,298.0874938964844,297.26953125,285.9269714355469,1.0,0.6790792942047119,0.352153480052948,0.352153480052948,1.0,1.0,-3.661565542221069,0.9629258513450624,2.6986396312713623,0.1362691223621368,0.8983750939369202,0.8983750939369202,0.0,193.77040100097656,202.0,47226.5703125,0.0,4012.654541015625,1.0,281.2421875,284.3333740234375,292.1304626464844,295.1151123046875,293.1499938964844,293.1499938964844,281.54998779296875,36065.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978303074836731,1.0,0.0,0.0,3.6476938724517822,3.647717952728272,8.878304811332782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.92138671875,0.0,1531.0960693359375,1895.4371337890625,0.0,4113.95556640625,0.90481835603714,1.0,0.0,3.0,1.0,0.0
12236040,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.9098604917526244,0.5001781582832336,0.4517397284507751,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9990000128746032,0.6834772825241089,0.6305974721908569,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.9767083525657654,0.6105831265449524,0.4267781972885132,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.8467135429382324,0.4032281339168548,0.3844620883464813,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7298171520233154,0.2533173561096191,1.1551108360290527,284.9257202148437,284.95001220703125,300.38348388671875,289.16015625,298.0874938964844,297.26953125,285.9269714355469,1.0,0.6790792942047119,0.352153480052948,0.352153480052948,1.0,1.0,-3.661565542221069,0.9629258513450624,2.6986396312713623,0.1362691223621368,0.8983750939369202,0.8983750939369202,0.0,193.77040100097656,202.0,47226.5703125,0.0,4012.654541015625,1.0,281.2421875,284.3333740234375,292.1304626464844,295.1151123046875,293.1499938964844,293.1499938964844,281.54998779296875,36065.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978303074836731,1.0,0.0,0.0,3.6476938724517822,3.647717952728272,8.878304811332782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.92138671875,0.0,1531.0960693359375,1895.4371337890625,0.0,4113.95556640625,0.90481835603714,1.0,0.0,3.0,1.0,0.0
12236100,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.908645749092102,0.5003136396408081,0.4516905844211578,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.9990000128746032,0.6834821701049805,0.6328247785568237,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.9769097566604614,0.6133657097816467,0.4285735487937927,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8460599780082703,0.4038112759590149,0.3848883807659149,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574035644531,0.7292413711547852,0.2536541819572449,1.156225323677063,285.0610656738281,284.95001220703125,300.379150390625,289.154296875,298.0890808105469,297.2740173339844,286.0673217773437,1.0,0.6805093884468079,0.3518338203430176,0.3518338203430176,1.0,1.0,-3.668195962905884,0.9639425873756408,2.704253435134888,0.1357967853546142,0.9004400968551636,0.9004400968551636,0.0,194.8409881591797,202.0,46209.67578125,0.0,4036.875732421875,1.0,281.4987487792969,284.5075378417969,292.0885925292969,294.95135498046875,293.1499938964844,293.1499938964844,281.54998779296875,35956.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969831883907318,1.0,0.0,0.0,3.648765563964844,3.648789644241333,8.883523037184204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.72705078125,0.0,1531.46923828125,1895.4371337890625,0.0,4039.727783203125,0.905017614364624,1.0,0.0,3.0,1.0,0.0
12236160,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.9080098867416382,0.5006831288337708,0.4519947171211242,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.9990000128746032,0.6838660836219788,0.6344669461250305,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.9775688648223876,0.6163833141326904,0.4306353032588959,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.845854640007019,0.4046134352684021,0.3855937421321869,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7290690541267395,0.2541718482971191,1.1583372354507446,285.10797119140625,284.95001220703125,300.37432861328125,289.1487731933594,298.09259033203125,297.2812194824219,286.1093139648437,1.0,0.6820902824401855,0.3515218496322632,0.3515218496322632,1.0,1.0,-3.676404714584351,0.9654660820961,2.7109386920928955,0.1354801803827285,0.9020010232925416,0.9020010232925416,0.0,195.792221069336,205.0,46139.71484375,0.0,4064.619140625,1.0,281.5419006347656,284.5582580566406,292.1015014648437,295.0005798339844,293.1499938964844,293.1499938964844,281.25,35867.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657418131828308,1.0,0.0,0.0,3.652033567428589,3.652057647705078,8.899443173504551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.744140625,0.0,1534.4434814453125,1895.4371337890625,0.0,4003.600341796875,0.9056589007377625,1.0,0.0,3.0,1.0,0.0
12236220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9049988389015198,0.4995990693569183,0.4516151249408722,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.9990000128746032,0.6830584406852722,0.6398311257362366,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.97743159532547,0.6207594275474548,0.4340761303901672,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.844271183013916,0.4052425026893616,0.3865725994110107,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7278091907501221,0.2546053230762481,1.1615958213806152,284.961181640625,284.95001220703125,300.3631896972656,289.138671875,298.0873718261719,297.2796936035156,285.96063232421875,1.0,0.6853836178779602,0.3508979380130768,0.3508979380130768,1.0,1.0,-3.6916463375091553,0.9681335687637328,2.723512887954712,0.134872168302536,0.9009178876876832,0.9009178876876832,0.0,198.36456298828125,208.0,47471.8515625,0.0,4121.5048828125,1.0,281.2577819824219,284.3651428222656,292.1781005859375,295.2196350097656,293.1499938964844,293.1499938964844,280.95001220703125,35964.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775780439376832,1.0,0.0,0.0,3.653952836990357,3.6539769172668457,8.90879960024904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.97607421875,0.0,1537.307373046875,1895.4371337890625,0.0,4107.63525390625,0.9061312675476074,1.0,0.0,3.0,1.0,0.0
12236280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9049988389015198,0.4995990693569183,0.4516151249408722,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.9990000128746032,0.6830584406852722,0.6398311257362366,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.97743159532547,0.6207594275474548,0.4340761303901672,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.844271183013916,0.4052425026893616,0.3865725994110107,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7278091907501221,0.2546053230762481,1.1615958213806152,284.961181640625,284.95001220703125,300.3631896972656,289.138671875,298.0873718261719,297.2796936035156,285.96063232421875,1.0,0.6853836178779602,0.3508979380130768,0.3508979380130768,1.0,1.0,-3.6916463375091553,0.9681335687637328,2.723512887954712,0.134872168302536,0.9009178876876832,0.9009178876876832,0.0,198.36456298828125,208.0,47471.8515625,0.0,4121.5048828125,1.0,281.2577819824219,284.3651428222656,292.1781005859375,295.2196350097656,293.1499938964844,293.1499938964844,280.95001220703125,35964.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775780439376832,1.0,0.0,0.0,3.653952836990357,3.6539769172668457,8.90879960024904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.97607421875,0.0,1537.307373046875,1895.4371337890625,0.0,4107.63525390625,0.9061312675476074,1.0,0.0,3.0,1.0,0.0
12236340,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.898489236831665,0.4971168935298919,0.4497835040092468,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955017089844,0.9979154467582704,0.6799886226654053,0.6449790000915527,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.9740113615989684,0.6238300204277039,0.4364822804927826,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.8397504687309265,0.4047973453998565,0.3865230679512024,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7239928245544434,0.2542152106761932,1.1614229679107666,284.7955627441406,284.95001220703125,300.3500061035156,289.1300048828125,298.07232666015625,297.2659606933594,285.79461669921875,1.0,0.6882105469703674,0.350273996591568,0.350273996591568,1.0,1.0,-3.698271989822388,0.968125581741333,2.7301464080810547,0.1337107270956039,0.8974542617797852,0.8974542617797852,0.0,202.45822143554688,211.0,48745.5234375,0.0,4165.17236328125,1.0,280.95819091796875,284.1535949707031,292.18560791015625,295.3254699707031,293.1499938964844,293.1499938964844,281.25,36142.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918273687362672,1.0,0.0,0.0,3.649162769317627,3.649186849594116,8.88545628185966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.833984375,0.0,1533.3065185546875,1895.4371337890625,0.0,4230.65380859375,0.9051755666732788,1.0,0.0,3.0,1.0,0.0
12236400,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.898489236831665,0.4971168935298919,0.4497835040092468,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955017089844,0.9979154467582704,0.6799886226654053,0.6449790000915527,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.9740113615989684,0.6238300204277039,0.4364822804927826,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.8397504687309265,0.4047973453998565,0.3865230679512024,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7239928245544434,0.2542152106761932,1.1614229679107666,284.7955627441406,284.95001220703125,300.3500061035156,289.1300048828125,298.07232666015625,297.2659606933594,285.79461669921875,1.0,0.6882105469703674,0.350273996591568,0.350273996591568,1.0,1.0,-3.698271989822388,0.968125581741333,2.7301464080810547,0.1337107270956039,0.8974542617797852,0.8974542617797852,0.0,202.45822143554688,211.0,48745.5234375,0.0,4165.17236328125,1.0,280.95819091796875,284.1535949707031,292.18560791015625,295.3254699707031,293.1499938964844,293.1499938964844,281.25,36142.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918273687362672,1.0,0.0,0.0,3.649162769317627,3.649186849594116,8.88545628185966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.833984375,0.0,1533.3065185546875,1895.4371337890625,0.0,4230.65380859375,0.9051755666732788,1.0,0.0,3.0,1.0,0.0
12236460,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.892096996307373,0.4961634278297424,0.4485837817192077,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.9927488565444946,0.6786626577377319,0.6432044506072998,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.9704206585884094,0.6283450722694397,0.4393497705459595,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8350656628608704,0.4050638377666473,0.386627584695816,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.7198421955108643,0.2541861236095428,1.1611278057098389,284.951416015625,284.95001220703125,300.3355712890625,289.1218566894531,298.0672912597656,297.26678466796875,285.952392578125,1.0,0.6902141571044922,0.3495674729347229,0.3495674729347229,1.0,1.0,-3.697915315628052,0.9657250642776488,2.7321901321411133,0.1312401741743087,0.8987632989883423,0.8987632989883423,0.0,206.6103363037109,214.0,47531.43359375,0.0,4190.4599609375,1.0,281.2421875,284.3539428710937,292.0931091308594,295.0968933105469,293.1499938964844,293.1499938964844,281.54998779296875,36029.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822807908058168,1.0,0.0,0.0,3.647409439086914,3.647433280944824,8.876920105649333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.84521484375,0.0,1530.5078125,1895.4371337890625,0.0,4148.517578125,0.9047287702560424,1.0,0.0,3.0,1.0,0.0
12236520,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.892096996307373,0.4961634278297424,0.4485837817192077,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.9927488565444946,0.6786626577377319,0.6432044506072998,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.9704206585884094,0.6283450722694397,0.4393497705459595,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.8350656628608704,0.4050638377666473,0.386627584695816,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.7198421955108643,0.2541861236095428,1.1611278057098389,284.951416015625,284.95001220703125,300.3355712890625,289.1218566894531,298.0672912597656,297.26678466796875,285.952392578125,1.0,0.6902141571044922,0.3495674729347229,0.3495674729347229,1.0,1.0,-3.697915315628052,0.9657250642776488,2.7321901321411133,0.1312401741743087,0.8987632989883423,0.8987632989883423,0.0,206.6103363037109,214.0,47531.43359375,0.0,4190.4599609375,1.0,281.2421875,284.3539428710937,292.0931091308594,295.0968933105469,293.1499938964844,293.1499938964844,281.54998779296875,36029.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822807908058168,1.0,0.0,0.0,3.647409439086914,3.647433280944824,8.876920105649333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.84521484375,0.0,1530.5078125,1895.4371337890625,0.0,4148.517578125,0.9047287702560424,1.0,0.0,3.0,1.0,0.0
12236580,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.890048623085022,0.4966054558753967,0.4488016963005066,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.9910439252853394,0.6794086694717407,0.6435804963111877,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.9709557890892028,0.6342245936393738,0.44327312707901,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.8339323401451111,0.4063907265663147,0.387724906206131,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.7187895178794861,0.2549705803394317,1.1641113758087158,285.1273498535156,284.95001220703125,300.3209228515625,289.11328125,298.0719909667969,297.2803039550781,286.1285705566406,1.0,0.692694365978241,0.3488609492778778,0.3488609492778778,1.0,1.0,-3.70824933052063,0.966590702533722,2.7416584491729736,0.1296897977590561,0.9026031494140624,0.9026031494140624,0.0,208.8050842285156,217.0,46389.1796875,0.0,4232.404296875,1.0,281.5417785644531,284.5738525390625,292.0650634765625,294.9792785644531,293.1499938964844,293.1499938964844,281.25,35836.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694938659667968,1.0,0.0,0.0,3.65292763710022,3.65295147895813,8.903800221560232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.77734375,0.0,1535.2071533203125,1895.4371337890625,0.0,4036.7490234375,0.9058367609977722,1.0,0.0,3.0,1.0,0.0
12236640,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.890048623085022,0.4966054558753967,0.4488016963005066,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.9910439252853394,0.6794086694717407,0.6435804963111877,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.9709557890892028,0.6342245936393738,0.44327312707901,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.8339323401451111,0.4063907265663147,0.387724906206131,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.7187895178794861,0.2549705803394317,1.1641113758087158,285.1273498535156,284.95001220703125,300.3209228515625,289.11328125,298.0719909667969,297.2803039550781,286.1285705566406,1.0,0.692694365978241,0.3488609492778778,0.3488609492778778,1.0,1.0,-3.70824933052063,0.966590702533722,2.7416584491729736,0.1296897977590561,0.9026031494140624,0.9026031494140624,0.0,208.8050842285156,217.0,46389.1796875,0.0,4232.404296875,1.0,281.5417785644531,284.5738525390625,292.0650634765625,294.9792785644531,293.1499938964844,293.1499938964844,281.25,35836.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694938659667968,1.0,0.0,0.0,3.65292763710022,3.65295147895813,8.903800221560232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.77734375,0.0,1535.2071533203125,1895.4371337890625,0.0,4036.7490234375,0.9058367609977722,1.0,0.0,3.0,1.0,0.0
12236700,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.8890077471733093,0.4963142871856689,0.4489127695560455,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.9902383685112,0.679457426071167,0.6439579129219055,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.971200942993164,0.6366866230964661,0.4452472925186157,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8334177732467651,0.4068503379821777,0.3883771300315857,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7183588743209839,0.2552793622016907,1.1661818027496338,285.01336669921875,284.95001220703125,300.3134765625,289.1088562011719,298.0712280273437,297.2829284667969,286.0081481933594,1.0,0.6940906047821045,0.3485077023506164,0.3485077023506164,1.0,1.0,-3.7144954204559326,0.9673429131507874,2.74715256690979,0.1291417926549911,0.9019269943237304,0.9019269943237304,0.0,209.9903259277344,217.0,47491.4140625,0.0,4256.94677734375,1.0,281.29852294921875,284.4203186035156,292.1371459960937,295.206298828125,293.1499938964844,293.1499938964844,281.25,35887.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97629714012146,1.0,0.0,0.0,3.6552481651306152,3.655272245407105,8.915116609387042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.43603515625,0.0,1538.1688232421875,1895.4371337890625,0.0,4096.45361328125,0.906342387199402,1.0,0.0,3.0,1.0,0.0
12236760,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8864875435829163,0.4954676926136017,0.448404461145401,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.9882485866546632,0.6789504289627075,0.6437517404556274,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9700242877006532,0.6386284828186035,0.4467680752277374,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8317550420761108,0.4069355428218841,0.3886655271053314,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.7169141173362732,0.2553234100341797,1.1671925783157349,284.9754333496094,284.95001220703125,300.3059997558594,289.1043395996094,298.0666809082031,297.2803649902344,285.9745788574219,1.0,0.6953104138374329,0.348218023777008,0.348218023777008,1.0,1.0,-3.717036724090576,0.9671526551246644,2.7498841285705566,0.1284944117069244,0.901681125164032,0.901681125164032,0.0,211.851303100586,220.0,47662.4375,0.0,4275.70849609375,1.0,281.2578430175781,284.37652587890625,292.1419677734375,295.19598388671875,293.1499938964844,293.1499938964844,280.95001220703125,35938.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809424877166748,1.0,0.0,0.0,3.6558563709259033,3.6558804512023926,8.918083835851576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.60595703125,0.0,1539.2327880859375,1895.4371337890625,0.0,4136.91064453125,0.9065377712249756,1.0,0.0,3.0,1.0,0.0
12236820,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.879776120185852,0.4929066598415375,0.4465336501598358,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.982629895210266,0.676915168762207,0.6423343420028687,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.965964138507843,0.6416706442832947,0.4491818845272064,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013916015625,0.827008068561554,0.4063694477081299,0.3885363936424255,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.7125803232192993,0.2548268139362335,1.166684865951538,284.8012084960937,284.95001220703125,300.2908630371094,289.0951232910156,298.05206298828125,297.26812744140625,285.8000793457031,1.0,0.6971734166145325,0.3476386964321136,0.3476386964321136,1.0,1.0,-3.715229749679565,0.9646934270858764,2.7505364418029785,0.1265883892774582,0.8982325196266174,0.8982325196266174,0.0,216.2581787109375,223.0,48849.21484375,0.0,4298.74169921875,1.0,280.95819091796875,284.1583251953125,292.1484069824219,295.2958374023437,293.1499938964844,293.1499938964844,281.25,36126.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947277903556824,1.0,0.0,0.0,3.6517319679260254,3.651756048202514,8.89797320269281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.67041015625,0.0,1536.04052734375,1895.4371337890625,0.0,4255.36962890625,0.9057369232177734,1.0,0.0,3.0,1.0,0.0
