time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236880,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.879776120185852,0.4929066598415375,0.4465336501598358,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.982629895210266,0.676915168762207,0.6423343420028687,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.965964138507843,0.6416706442832947,0.4491818845272064,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013916015625,0.827008068561554,0.4063694477081299,0.3885363936424255,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.7125803232192993,0.2548268139362335,1.166684865951538,284.8012084960937,284.95001220703125,300.2908630371094,289.0951232910156,298.05206298828125,297.26812744140625,285.8000793457031,1.0,0.6971734166145325,0.3476386964321136,0.3476386964321136,1.0,1.0,-3.715229749679565,0.9646934270858764,2.7505364418029785,0.1265883892774582,0.8982325196266174,0.8982325196266174,0.0,216.2581787109375,223.0,48849.21484375,0.0,4298.74169921875,1.0,280.95819091796875,284.1583251953125,292.1484069824219,295.2958374023437,293.1499938964844,293.1499938964844,281.25,36126.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947277903556824,1.0,0.0,0.0,3.6517319679260254,3.651756048202514,8.89797320269281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.67041015625,0.0,1536.04052734375,1895.4371337890625,0.0,4255.36962890625,0.9057369232177734,1.0,0.0,3.0,1.0,0.0
12236940,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.8750901222229004,0.4919166266918182,0.4452579915523529,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.9784204363822936,0.6762087345123291,0.6412911415100098,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.9638372659683228,0.6462465524673462,0.4520466923713684,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8236923217773438,0.4065551459789276,0.3885200917720794,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7093111276626587,0.2547436356544494,1.165925145149231,284.955078125,284.95001220703125,300.2754821777344,289.085693359375,298.0474548339844,297.269287109375,285.9560241699219,1.0,0.6987553834915161,0.3470593690872192,0.3470593690872192,1.0,1.0,-3.714937686920166,0.9627103805541992,2.752227306365967,0.1244998425245285,0.8995751142501831,0.8995751142501831,0.0,219.52780151367188,226.0,47621.32421875,0.0,4318.7265625,1.0,281.2421875,284.3573913574219,292.0550537109375,295.0641174316406,293.1499938964844,293.1499938964844,281.54998779296875,36018.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847843647003174,1.0,0.0,0.0,3.650383710861206,3.6504077911376953,8.891403240340878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.896484375,0.0,1533.7340087890625,1895.4371337890625,0.0,4170.17041015625,0.9053858518600464,1.0,0.0,3.0,1.0,0.0
12237000,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.8750901222229004,0.4919166266918182,0.4452579915523529,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.9784204363822936,0.6762087345123291,0.6412911415100098,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.9638372659683228,0.6462465524673462,0.4520466923713684,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8236923217773438,0.4065551459789276,0.3885200917720794,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7093111276626587,0.2547436356544494,1.165925145149231,284.955078125,284.95001220703125,300.2754821777344,289.085693359375,298.0474548339844,297.269287109375,285.9560241699219,1.0,0.6987553834915161,0.3470593690872192,0.3470593690872192,1.0,1.0,-3.714937686920166,0.9627103805541992,2.752227306365967,0.1244998425245285,0.8995751142501831,0.8995751142501831,0.0,219.52780151367188,226.0,47621.32421875,0.0,4318.7265625,1.0,281.2421875,284.3573913574219,292.0550537109375,295.0641174316406,293.1499938964844,293.1499938964844,281.54998779296875,36018.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847843647003174,1.0,0.0,0.0,3.650383710861206,3.6504077911376953,8.891403240340878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.896484375,0.0,1533.7340087890625,1895.4371337890625,0.0,4170.17041015625,0.9053858518600464,1.0,0.0,3.0,1.0,0.0
12237060,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8737414479255676,0.4923423230648041,0.4454421699047088,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.9771941900253296,0.6770613193511963,0.6418370008468628,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.9650734066963196,0.6522306799888611,0.4560234546661377,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.8230879306793213,0.4078209400177002,0.3895396888256073,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.7086625695228577,0.2554944455623626,1.1686643362045288,285.13116455078125,284.95001220703125,300.2599182128906,289.0761108398437,298.0527038574219,297.2830505371094,286.1323547363281,1.0,0.7010009288787842,0.3465719521045685,0.3465719521045685,1.0,1.0,-3.725112438201904,0.9642065167427064,2.7609059810638428,0.12360180914402,0.9034613370895386,0.9034613370895386,0.0,221.3122711181641,229.0,46483.5078125,0.0,4358.134765625,1.0,281.54180908203125,284.5777282714844,292.02685546875,294.9460144042969,293.1499938964844,293.1499938964844,281.25,35829.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717915654182434,1.0,0.0,0.0,3.656175374984741,3.6561992168426514,8.919639640225796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.30859375,0.0,1538.771728515625,1895.4371337890625,0.0,4056.97216796875,0.9065584540367126,1.0,0.0,3.0,1.0,0.0
12237120,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8737414479255676,0.4923423230648041,0.4454421699047088,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.9771941900253296,0.6770613193511963,0.6418370008468628,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.9650734066963196,0.6522306799888611,0.4560234546661377,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.8230879306793213,0.4078209400177002,0.3895396888256073,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.7086625695228577,0.2554944455623626,1.1686643362045288,285.13116455078125,284.95001220703125,300.2599182128906,289.0761108398437,298.0527038574219,297.2830505371094,286.1323547363281,1.0,0.7010009288787842,0.3465719521045685,0.3465719521045685,1.0,1.0,-3.725112438201904,0.9642065167427064,2.7609059810638428,0.12360180914402,0.9034613370895386,0.9034613370895386,0.0,221.3122711181641,229.0,46483.5078125,0.0,4358.134765625,1.0,281.54180908203125,284.5777282714844,292.02685546875,294.9460144042969,293.1499938964844,293.1499938964844,281.25,35829.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717915654182434,1.0,0.0,0.0,3.656175374984741,3.6561992168426514,8.919639640225796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.30859375,0.0,1538.771728515625,1895.4371337890625,0.0,4056.97216796875,0.9065584540367126,1.0,0.0,3.0,1.0,0.0
12237180,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8707725405693054,0.4912082552909851,0.4450374245643616,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9744784235954284,0.676534116268158,0.6419662833213806,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9645983576774596,0.6566990613937378,0.4595659077167511,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.8213075399398804,0.4083073139190674,0.3904191553592682,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.7069977521896362,0.2558155655860901,1.1715748310089111,284.97784423828125,284.95001220703125,300.2441101074219,289.0664367675781,298.047607421875,297.2830505371094,285.9769287109375,1.0,0.7034682035446167,0.3460845053195953,0.3460845053195953,1.0,1.0,-3.733619213104248,0.9651830792427064,2.7684361934661865,0.122871421277523,0.9025569558143616,0.9025569558143616,0.0,224.1686553955078,232.0,47746.30078125,0.0,4399.91162109375,1.0,281.2577819824219,284.3789367675781,292.103515625,295.1622009277344,293.1499938964844,293.1499938964844,280.95001220703125,35932.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983142912387848,1.0,0.0,0.0,3.659319877624512,3.659343957901001,8.93498906862078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.88525390625,0.0,1543.0576171875,1895.4371337890625,0.0,4155.98291015625,0.9073085784912108,1.0,0.0,3.0,1.0,0.0
12237240,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8707725405693054,0.4912082552909851,0.4450374245643616,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9744784235954284,0.676534116268158,0.6419662833213806,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9645983576774596,0.6566990613937378,0.4595659077167511,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.8213075399398804,0.4083073139190674,0.3904191553592682,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.7069977521896362,0.2558155655860901,1.1715748310089111,284.97784423828125,284.95001220703125,300.2441101074219,289.0664367675781,298.047607421875,297.2830505371094,285.9769287109375,1.0,0.7034682035446167,0.3460845053195953,0.3460845053195953,1.0,1.0,-3.733619213104248,0.9651830792427064,2.7684361934661865,0.122871421277523,0.9025569558143616,0.9025569558143616,0.0,224.1686553955078,232.0,47746.30078125,0.0,4399.91162109375,1.0,281.2577819824219,284.3789367675781,292.103515625,295.1622009277344,293.1499938964844,293.1499938964844,280.95001220703125,35932.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983142912387848,1.0,0.0,0.0,3.659319877624512,3.659343957901001,8.93498906862078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.88525390625,0.0,1543.0576171875,1895.4371337890625,0.0,4155.98291015625,0.9073085784912108,1.0,0.0,3.0,1.0,0.0
12237300,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.8681027293205261,0.4900529384613037,0.4442783296108246,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.9719148874282836,0.6756095290184021,0.6414092779159546,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9631202220916748,0.658358097076416,0.4609204828739166,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.8194234371185303,0.4081086218357086,0.3904648721218109,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.7051828503608704,0.2556463778018951,1.171740174293518,284.8467102050781,284.95001220703125,300.2361755371094,289.06158447265625,298.0410461425781,297.27789306640625,285.8409118652344,1.0,0.7044626474380493,0.3458408117294311,0.3458408117294311,1.0,1.0,-3.733926057815552,0.9644697308540344,2.769456386566162,0.1221658587455749,0.9005849957466125,0.9005849957466125,0.0,226.18875122070312,232.0,48824.30859375,0.0,4413.65234375,1.0,281.0009460449219,284.208251953125,292.1338806152344,295.320068359375,293.1499938964844,293.1499938964844,280.95001220703125,36036.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922544956207277,1.0,0.0,0.0,3.658421516418457,3.6584455966949454,8.930602461987291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.83642578125,0.0,1542.8299560546875,1895.4371337890625,0.0,4234.30029296875,0.9071435928344728,1.0,0.0,3.0,1.0,0.0
12237360,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.8648313879966736,0.4886620640754699,0.4431762993335724,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031311035156,0.9686583876609802,0.6743741035461426,0.640439510345459,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031616210937,0.9609747529029846,0.6597834229469299,0.4620092213153839,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.8169916272163391,0.4076820611953735,0.3902321755886078,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7028115391731262,0.2552835047245025,1.1709003448486328,284.80322265625,284.95001220703125,300.2281494140625,289.0567626953125,298.0327453613281,297.2706298828125,285.8021240234375,1.0,0.7052240967750549,0.3455255627632141,0.3455255627632141,1.0,1.0,-3.731457471847534,0.9626926779747008,2.768764972686768,0.1210013553500175,0.8991338610649109,0.8991338610649109,0.0,228.4823760986328,235.0,48932.00390625,0.0,4421.4111328125,1.0,280.9580383300781,284.1603698730469,292.1098327636719,295.2617492675781,293.1499938964844,293.1499938964844,281.25,36120.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968757033348083,1.0,0.0,0.0,3.655392646789551,3.65541672706604,8.915822036215104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.0068359375,0.0,1540.082763671875,1895.4371337890625,0.0,4273.59912109375,0.9065521359443665,1.0,0.0,3.0,1.0,0.0
12237420,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.8606598973274231,0.4876725673675537,0.4419035613536834,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.9642794728279114,0.6735171675682068,0.6392591595649719,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.959152340888977,0.6644401550292969,0.4649193882942199,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.8138988018035889,0.407813549041748,0.3901618421077728,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.6997075080871582,0.2551661431789398,1.169977068901062,284.9567565917969,284.95001220703125,300.2120056152344,289.047119140625,298.0279541015625,297.2719421386719,285.95770263671875,1.0,0.7067216634750366,0.3448950946331024,0.3448950946331024,1.0,1.0,-3.730796813964844,0.9604209661483764,2.7703757286071777,0.1186917349696159,0.9004971385002136,0.9004971385002136,0.0,231.703125,238.0,47697.55859375,0.0,4440.13720703125,1.0,281.2422180175781,284.3591613769531,292.0162658691406,295.0295104980469,293.1499938964844,293.1499938964844,280.95001220703125,36014.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868897199630736,1.0,0.0,0.0,3.6541922092437744,3.654216289520264,8.909966595638252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.61279296875,0.0,1537.9481201171875,1895.4371337890625,0.0,4188.318359375,0.9062350392341614,1.0,0.0,3.0,1.0,0.0
12237480,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.8606598973274231,0.4876725673675537,0.4419035613536834,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.9642794728279114,0.6735171675682068,0.6392591595649719,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.959152340888977,0.6644401550292969,0.4649193882942199,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.8138988018035889,0.407813549041748,0.3901618421077728,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.6997075080871582,0.2551661431789398,1.169977068901062,284.9567565917969,284.95001220703125,300.2120056152344,289.047119140625,298.0279541015625,297.2719421386719,285.95770263671875,1.0,0.7067216634750366,0.3448950946331024,0.3448950946331024,1.0,1.0,-3.730796813964844,0.9604209661483764,2.7703757286071777,0.1186917349696159,0.9004971385002136,0.9004971385002136,0.0,231.703125,238.0,47697.55859375,0.0,4440.13720703125,1.0,281.2422180175781,284.3591613769531,292.0162658691406,295.0295104980469,293.1499938964844,293.1499938964844,280.95001220703125,36014.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868897199630736,1.0,0.0,0.0,3.6541922092437744,3.654216289520264,8.909966595638252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.61279296875,0.0,1537.9481201171875,1895.4371337890625,0.0,4188.318359375,0.9062350392341614,1.0,0.0,3.0,1.0,0.0
12237540,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.8570538759231567,0.4859233200550079,0.4408417344093323,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9603977799415588,0.6720553636550903,0.638390064239502,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9578587412834167,0.668296217918396,0.4679698646068573,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.8112933039665222,0.4076326191425323,0.3903417885303497,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.6971587538719177,0.2549048960208893,1.1700782775878906,284.8009033203125,284.95001220703125,300.1956787109375,289.0375671386719,298.0187683105469,297.2674255371094,285.7999267578125,1.0,0.7083883285522461,0.3442646265029907,0.3442646265029907,1.0,1.0,-3.732492923736572,0.9588504433631896,2.773642539978028,0.1168672442436218,0.8972156047821045,0.8972156047821045,0.0,234.74766540527344,241.0,48861.92578125,0.0,4464.2919921875,1.0,280.9577941894531,284.1609191894531,292.0684509277344,295.2018127441406,293.1499938964844,293.1499938964844,281.25,36159.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963749051094056,1.0,0.0,0.0,3.648930788040161,3.6489548683166495,8.884327371561085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3291015625,0.0,1533.1746826171875,1895.4371337890625,0.0,4269.3544921875,0.905137538909912,1.0,0.0,3.0,1.0,0.0
12237600,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.8570538759231567,0.4859233200550079,0.4408417344093323,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9603977799415588,0.6720553636550903,0.638390064239502,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9578587412834167,0.668296217918396,0.4679698646068573,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.8112933039665222,0.4076326191425323,0.3903417885303497,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.6971587538719177,0.2549048960208893,1.1700782775878906,284.8009033203125,284.95001220703125,300.1956787109375,289.0375671386719,298.0187683105469,297.2674255371094,285.7999267578125,1.0,0.7083883285522461,0.3442646265029907,0.3442646265029907,1.0,1.0,-3.732492923736572,0.9588504433631896,2.773642539978028,0.1168672442436218,0.8972156047821045,0.8972156047821045,0.0,234.74766540527344,241.0,48861.92578125,0.0,4464.2919921875,1.0,280.9577941894531,284.1609191894531,292.0684509277344,295.2018127441406,293.1499938964844,293.1499938964844,281.25,36159.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963749051094056,1.0,0.0,0.0,3.648930788040161,3.6489548683166495,8.884327371561085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3291015625,0.0,1533.1746826171875,1895.4371337890625,0.0,4269.3544921875,0.905137538909912,1.0,0.0,3.0,1.0,0.0
12237660,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.8538090586662292,0.4851952195167541,0.4398683607578277,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.9567564725875854,0.6714579463005066,0.6375172734260559,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.9569362998008728,0.6732361912727356,0.471116840839386,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8088945150375366,0.4079838097095489,0.3905051350593567,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.6948093771934509,0.2549702227115631,1.1699897050857544,284.9572448730469,284.95001220703125,300.17919921875,289.0282287597656,298.0166931152344,297.271728515625,285.9582824707031,1.0,0.7099825143814087,0.3438234627246856,0.3438234627246856,1.0,1.0,-3.734135150909424,0.9578781127929688,2.776257038116455,0.1153654083609581,0.8986064791679382,0.8986064791679382,0.0,237.55419921875,244.0,47651.18359375,0.0,4486.8203125,1.0,281.2421569824219,284.3621520996094,291.99462890625,295.0004272460937,293.1499938964844,293.1499938964844,281.54998779296875,36034.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862434267997742,1.0,0.0,0.0,3.646955728530884,3.646979808807373,8.874712307260779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.21826171875,0.0,1530.0452880859375,1895.4371337890625,0.0,4182.7529296875,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12237720,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.8538090586662292,0.4851952195167541,0.4398683607578277,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.9567564725875854,0.6714579463005066,0.6375172734260559,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.9569362998008728,0.6732361912727356,0.471116840839386,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8088945150375366,0.4079838097095489,0.3905051350593567,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.6948093771934509,0.2549702227115631,1.1699897050857544,284.9572448730469,284.95001220703125,300.17919921875,289.0282287597656,298.0166931152344,297.271728515625,285.9582824707031,1.0,0.7099825143814087,0.3438234627246856,0.3438234627246856,1.0,1.0,-3.734135150909424,0.9578781127929688,2.776257038116455,0.1153654083609581,0.8986064791679382,0.8986064791679382,0.0,237.55419921875,244.0,47651.18359375,0.0,4486.8203125,1.0,281.2421569824219,284.3621520996094,291.99462890625,295.0004272460937,293.1499938964844,293.1499938964844,281.54998779296875,36034.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862434267997742,1.0,0.0,0.0,3.646955728530884,3.646979808807373,8.874712307260779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.21826171875,0.0,1530.0452880859375,1895.4371337890625,0.0,4182.7529296875,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12237780,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8528841137886047,0.4857125282287597,0.440152645111084,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.9556560516357422,0.6722164154052734,0.6380033493041992,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.9585596323013306,0.6794641017913818,0.4752688109874725,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356201171875,0.8085665106773376,0.4092989861965179,0.3915863931179046,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.694481611251831,0.255795270204544,1.173105001449585,285.1358337402344,284.95001220703125,300.1625671386719,289.01910400390625,298.02313232421875,297.2870483398437,286.1372985839844,1.0,0.712262749671936,0.343382328748703,0.343382328748703,1.0,1.0,-3.745096921920776,0.9597400426864624,2.7853569984436035,0.1146505773067474,0.9025702476501464,0.9025702476501464,0.0,239.2569580078125,247.0,46549.09765625,0.0,4528.552734375,1.0,281.5417785644531,284.5847473144531,291.9713439941406,294.89208984375,293.1499938964844,293.1499938964844,281.25,35833.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736594557762146,1.0,0.0,0.0,3.652549982070923,3.652573823928833,8.90195906322333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.3408203125,0.0,1534.7642822265625,1895.4371337890625,0.0,4073.36865234375,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
12237840,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8528841137886047,0.4857125282287597,0.440152645111084,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.9556560516357422,0.6722164154052734,0.6380033493041992,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.9585596323013306,0.6794641017913818,0.4752688109874725,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356201171875,0.8085665106773376,0.4092989861965179,0.3915863931179046,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.694481611251831,0.255795270204544,1.173105001449585,285.1358337402344,284.95001220703125,300.1625671386719,289.01910400390625,298.02313232421875,297.2870483398437,286.1372985839844,1.0,0.712262749671936,0.343382328748703,0.343382328748703,1.0,1.0,-3.745096921920776,0.9597400426864624,2.7853569984436035,0.1146505773067474,0.9025702476501464,0.9025702476501464,0.0,239.2569580078125,247.0,46549.09765625,0.0,4528.552734375,1.0,281.5417785644531,284.5847473144531,291.9713439941406,294.89208984375,293.1499938964844,293.1499938964844,281.25,35833.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736594557762146,1.0,0.0,0.0,3.652549982070923,3.652573823928833,8.90195906322333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.3408203125,0.0,1534.7642822265625,1895.4371337890625,0.0,4073.36865234375,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
12237900,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8522547483444214,0.4854485988616943,0.4402867555618286,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.9549354910850524,0.6721632480621338,0.6383103132247925,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9591532945632936,0.6820328235626221,0.4773377180099487,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8083035349845886,0.4097277820110321,0.3922159075736999,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.6942845582962036,0.2561061382293701,1.1752010583877563,285.0197448730469,284.95001220703125,300.1542053222656,289.0146789550781,298.0227355957031,297.2899475097656,286.0145263671875,1.0,0.7135884761810303,0.3431617617607116,0.3431617617607116,1.0,1.0,-3.7514045238494873,0.9609112739562988,2.7904932498931885,0.1144987940788269,0.9019126296043396,0.9019126296043396,0.0,240.3379364013672,247.0,47621.9140625,0.0,4553.2978515625,1.0,281.29852294921875,284.428955078125,292.0439147949219,295.1196594238281,293.1499938964844,293.1499938964844,281.25,35883.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806029796600342,1.0,0.0,0.0,3.654953002929688,3.6549770832061768,8.913676765587297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.7626953125,0.0,1537.8121337890625,1895.4371337890625,0.0,4133.962890625,0.9062741994857788,1.0,0.0,3.0,1.0,0.0
12237960,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.850399374961853,0.4846304655075073,0.4398016333580017,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.9528165459632874,0.6715219020843506,0.6379909515380859,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.958361029624939,0.6840454936027527,0.4789124429225921,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.8069475889205933,0.4097682237625122,0.3924658894538879,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.6930969953536987,0.2561393678188324,1.1761809587478638,284.9819641113281,284.95001220703125,300.14581298828125,289.01031494140625,298.0180358886719,297.28741455078125,285.9810791015625,1.0,0.7147422432899475,0.3428613245487213,0.3428613245487213,1.0,1.0,-3.753819704055786,0.9606569409370422,2.7931628227233887,0.113805204629898,0.9017119407653807,0.9017119407653807,0.0,242.1493377685547,250.0,47791.51171875,0.0,4571.755859375,1.0,281.2578430175781,284.3851318359375,292.048583984375,295.1091613769531,293.1499938964844,293.1499938964844,280.95001220703125,35933.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852991700172424,1.0,0.0,0.0,3.655671119689941,3.655695199966431,8.917180025491689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.0654296875,0.0,1538.9862060546875,1895.4371337890625,0.0,4174.61328125,0.9064930081367492,1.0,0.0,3.0,1.0,0.0
12238020,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079833984375,0.8452885746955872,0.4821310937404632,0.4379840195178985,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.9467464685440063,0.6691791415214539,0.636296272277832,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.9551307559013368,0.6871854662895203,0.481400579214096,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.8027613759040833,0.4090937674045563,0.3922401070594787,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.6893438100814819,0.2555985152721405,1.175505757331848,284.8078918457031,284.95001220703125,300.12890625,289.0018920898437,298.0028686523437,297.2749938964844,285.8067626953125,1.0,0.7164810299873352,0.342260479927063,0.342260479927063,1.0,1.0,-3.7515151500701904,0.9579638838768004,2.793551206588745,0.1117518171668052,0.8983542323112488,0.8983542323112488,0.0,246.5169219970703,253.0,48981.91796875,0.0,4593.22119140625,1.0,280.95819091796875,284.1669616699219,292.0552978515625,295.2093200683594,293.1499938964844,293.1499938964844,281.25,36118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999098539352417,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8984375,0.0,1536.09033203125,1895.4371337890625,0.0,4292.39697265625,0.9057533740997314,1.0,0.0,3.0,1.0,0.0
12238080,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079833984375,0.8452885746955872,0.4821310937404632,0.4379840195178985,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.9467464685440063,0.6691791415214539,0.636296272277832,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.9551307559013368,0.6871854662895203,0.481400579214096,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.8027613759040833,0.4090937674045563,0.3922401070594787,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.6893438100814819,0.2555985152721405,1.175505757331848,284.8078918457031,284.95001220703125,300.12890625,289.0018920898437,298.0028686523437,297.2749938964844,285.8067626953125,1.0,0.7164810299873352,0.342260479927063,0.342260479927063,1.0,1.0,-3.7515151500701904,0.9579638838768004,2.793551206588745,0.1117518171668052,0.8983542323112488,0.8983542323112488,0.0,246.5169219970703,253.0,48981.91796875,0.0,4593.22119140625,1.0,280.95819091796875,284.1669616699219,292.0552978515625,295.2093200683594,293.1499938964844,293.1499938964844,281.25,36118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999098539352417,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8984375,0.0,1536.09033203125,1895.4371337890625,0.0,4292.39697265625,0.9057533740997314,1.0,0.0,3.0,1.0,0.0
12238140,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.8416848182678223,0.481155127286911,0.4367352724075317,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9422073364257812,0.6681204438209534,0.6349360942840576,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.9535962343215942,0.6919410824775696,0.4843703508377075,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.7997637391090393,0.4091663658618927,0.3921186625957489,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.6865348219871521,0.2554597854614258,1.174507975578308,284.96099853515625,284.95001220703125,300.1119079589844,288.993896484375,297.9981689453125,297.2764892578125,285.9619445800781,1.0,0.7179428339004517,0.3416596055030823,0.3416596055030823,1.0,1.0,-3.750586986541748,0.9556992650032043,2.7948877811431885,0.1094940975308418,0.8997703194618225,0.8997703194618225,0.0,249.7763214111328,256.0,47746.36328125,0.0,4611.50830078125,1.0,281.2421875,284.365234375,291.9628601074219,294.9779968261719,293.1499938964844,293.1499938964844,281.54998779296875,36010.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890865087509156,1.0,0.0,0.0,3.6507842540740967,3.650808334350586,8.893355243344558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.20068359375,0.0,1534.11962890625,1895.4371337890625,0.0,4207.19287109375,0.9054698944091796,1.0,0.0,3.0,1.0,0.0
12238200,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.8416848182678223,0.481155127286911,0.4367352724075317,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9422073364257812,0.6681204438209534,0.6349360942840576,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.9535962343215942,0.6919410824775696,0.4843703508377075,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.7997637391090393,0.4091663658618927,0.3921186625957489,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.6865348219871521,0.2554597854614258,1.174507975578308,284.96099853515625,284.95001220703125,300.1119079589844,288.993896484375,297.9981689453125,297.2764892578125,285.9619445800781,1.0,0.7179428339004517,0.3416596055030823,0.3416596055030823,1.0,1.0,-3.750586986541748,0.9556992650032043,2.7948877811431885,0.1094940975308418,0.8997703194618225,0.8997703194618225,0.0,249.7763214111328,256.0,47746.36328125,0.0,4611.50830078125,1.0,281.2421875,284.365234375,291.9628601074219,294.9779968261719,293.1499938964844,293.1499938964844,281.54998779296875,36010.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890865087509156,1.0,0.0,0.0,3.6507842540740967,3.650808334350586,8.893355243344558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.20068359375,0.0,1534.11962890625,1895.4371337890625,0.0,4207.19287109375,0.9054698944091796,1.0,0.0,3.0,1.0,0.0
12238260,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8406792283058167,0.4815729558467865,0.4369140863418579,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.9408171772956848,0.668603777885437,0.635138213634491,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.9550675749778748,0.6981441974639893,0.4884898960590362,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.7992547154426575,0.4103261828422546,0.3930367529392242,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.6860308051109314,0.256160706281662,1.177017331123352,285.1383056640625,284.95001220703125,300.09478759765625,288.98638916015625,298.003662109375,297.29071044921875,286.1396179199219,1.0,0.7200635671615601,0.3412236273288727,0.3412236273288727,1.0,1.0,-3.760115146636963,0.9571052193641664,2.8030097484588623,0.1086198166012764,0.9037594199180604,0.9037594199180604,0.0,251.56759643554688,259.0,46632.796875,0.0,4650.22119140625,1.0,281.5417785644531,284.5867919921875,291.93670654296875,294.8627624511719,293.1499938964844,293.1499938964844,281.25,35819.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759808778762816,1.0,0.0,0.0,3.656919002532959,3.656943082809448,8.92326852408587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.794921875,0.0,1539.5286865234375,1895.4371337890625,0.0,4093.6904296875,0.9067181944847108,1.0,0.0,3.0,1.0,0.0
12238320,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8406792283058167,0.4815729558467865,0.4369140863418579,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.9408171772956848,0.668603777885437,0.635138213634491,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.9550675749778748,0.6981441974639893,0.4884898960590362,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.7992547154426575,0.4103261828422546,0.3930367529392242,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.6860308051109314,0.256160706281662,1.177017331123352,285.1383056640625,284.95001220703125,300.09478759765625,288.98638916015625,298.003662109375,297.29071044921875,286.1396179199219,1.0,0.7200635671615601,0.3412236273288727,0.3412236273288727,1.0,1.0,-3.760115146636963,0.9571052193641664,2.8030097484588623,0.1086198166012764,0.9037594199180604,0.9037594199180604,0.0,251.56759643554688,259.0,46632.796875,0.0,4650.22119140625,1.0,281.5417785644531,284.5867919921875,291.93670654296875,294.8627624511719,293.1499938964844,293.1499938964844,281.25,35819.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759808778762816,1.0,0.0,0.0,3.656919002532959,3.656943082809448,8.92326852408587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.794921875,0.0,1539.5286865234375,1895.4371337890625,0.0,4093.6904296875,0.9067181944847108,1.0,0.0,3.0,1.0,0.0
12238380,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.8399345278739929,0.4811891615390777,0.4369857311248779,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.9398504495620728,0.6683692336082458,0.6353195309638977,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.9556387066841124,0.7009422779083252,0.4907625913619995,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.7988680005073547,0.4107058644294739,0.3936520516872406,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.6857264041900635,0.2564343512058258,1.179054856300354,285.0126647949219,284.95001220703125,300.0851745605469,288.9824523925781,298.0023803710937,297.2928771972656,286.00848388671875,1.0,0.7214545607566833,0.3409794867038727,0.3409794867038727,1.0,1.0,-3.7663557529449454,0.958163559436798,2.808192014694214,0.1083810776472091,0.9030417203903198,0.9030417203903198,0.0,252.83311462402344,259.0,47741.13671875,0.0,4676.24609375,1.0,281.28887939453125,284.4200134277344,292.0137939453125,295.09197998046875,293.1499938964844,293.1499938964844,281.25,35883.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834635853767396,1.0,0.0,0.0,3.65959095954895,3.65961503982544,8.936312951846048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.76220703125,0.0,1542.98828125,1895.4371337890625,0.0,4158.7568359375,0.9073147177696228,1.0,0.0,3.0,1.0,0.0
12238440,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8383991718292236,0.4804488718509674,0.4365161955356598,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.9379212856292723,0.6677150726318359,0.6349301934242249,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9549559950828552,0.7026903629302979,0.4921144545078277,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.7976791262626648,0.410690039396286,0.3938100337982178,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.6847020983695984,0.2564235329627991,1.1796985864639282,284.9833984375,284.95001220703125,300.0775756835937,288.9794921875,297.9980773925781,297.2902526855469,285.9825134277344,1.0,0.7223979234695435,0.3407876789569855,0.3407876789569855,1.0,1.0,-3.7679202556610094,0.957991361618042,2.8099288940429688,0.1079349964857101,0.9029118418693542,0.9029118418693542,0.0,254.44325256347656,262.0,47869.2109375,0.0,4691.10546875,1.0,281.2577514648437,284.3861389160156,292.0156555175781,295.0800170898437,293.1499938964844,293.1499938964844,280.95001220703125,35924.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987165868282318,1.0,0.0,0.0,3.6603710651397705,3.66039514541626,8.940123166212288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.46728515625,0.0,1544.1693115234375,1895.4371337890625,0.0,4190.6943359375,0.9075379371643066,1.0,0.0,3.0,1.0,0.0
12238500,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.8363142609596252,0.479308158159256,0.4357674419879913,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.9352622628211976,0.6666198968887329,0.6342108249664307,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9537688493728638,0.7043588757514954,0.4934830367565155,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.7959672212600708,0.4104259312152862,0.393796443939209,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.6831915378570557,0.2562210857868194,1.1797255277633667,284.85235595703125,284.95001220703125,300.0689392089844,288.97625732421875,297.9912414550781,297.2847900390625,285.8465881347656,1.0,0.7233226299285889,0.3405696749687195,0.3405696749687195,1.0,1.0,-3.767823219299317,0.9572335481643676,2.8105897903442383,0.1072635576128959,0.9009774923324584,0.9009774923324584,0.0,256.470703125,262.0,48951.7109375,0.0,4703.8779296875,1.0,281.0009155273437,284.2154541015625,292.0474853515625,295.2392883300781,293.1499938964844,293.1499938964844,280.95001220703125,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961652159690856,1.0,0.0,0.0,3.659632921218872,3.659657001495361,8.936517588153947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.29296875,0.0,1544.1190185546875,1895.4371337890625,0.0,4267.576171875,0.9074088335037231,1.0,0.0,3.0,1.0,0.0
12238560,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.833741307258606,0.4779357016086578,0.4346822202205658,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.9319504499435424,0.6652212142944336,0.6330867409706116,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.9519795179367064,0.7057863473892212,0.4945727586746216,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090209960937,0.7937523126602173,0.4099333584308624,0.3935028612613678,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.6811992526054382,0.2558235824108124,1.1787381172180176,284.808837890625,284.95001220703125,300.0602722167969,288.97320556640625,297.98260498046875,297.2772216796875,285.8077392578125,1.0,0.7240146398544312,0.340277761220932,0.340277761220932,1.0,1.0,-3.764939546585083,0.9554104208946228,2.8095290660858154,0.1061339229345321,0.899563729763031,0.899563729763031,0.0,258.7657165527344,265.0,49058.45703125,0.0,4710.34521484375,1.0,280.9580383300781,284.1674194335937,292.0257568359375,295.18280029296875,293.1499938964844,293.1499938964844,281.25,36112.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656774282455444,3.6567983627319336,8.922563097257807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.822265625,0.0,1541.5579833984375,1895.4371337890625,0.0,4300.0,0.9068549871444702,1.0,0.0,3.0,1.0,0.0
12238620,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8304425477981567,0.476941704750061,0.4334183037281036,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.9275379776954652,0.6640220880508423,0.6315932273864746,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.9506350755691528,0.7105446457862854,0.4975330531597137,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7909494638442993,0.4099386930465698,0.3933139443397522,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.6785778403282166,0.255641371011734,1.1775245666503906,284.96173095703125,284.95001220703125,300.0429077148437,288.96759033203125,297.977783203125,297.2785339355469,285.962646484375,1.0,0.7253768444061279,0.339693933725357,0.339693933725357,1.0,1.0,-3.7634801864624015,0.953037440776825,2.810442924499512,0.1038751304149627,0.9009890556335448,0.9009890556335448,0.0,261.9809265136719,268.0,47817.02734375,0.0,4726.85546875,1.0,281.24224853515625,284.3655700683594,291.9361267089844,294.9545593261719,293.1499938964844,293.1499938964844,280.95001220703125,36006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904324412345886,1.0,0.0,0.0,3.6558799743652335,3.655904054641724,8.918199227991863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.888671875,0.0,1539.770263671875,1895.4371337890625,0.0,4218.72607421875,0.906606912612915,1.0,0.0,3.0,1.0,0.0
12238680,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8304425477981567,0.476941704750061,0.4334183037281036,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.9275379776954652,0.6640220880508423,0.6315932273864746,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.9506350755691528,0.7105446457862854,0.4975330531597137,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7909494638442993,0.4099386930465698,0.3933139443397522,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.6785778403282166,0.255641371011734,1.1775245666503906,284.96173095703125,284.95001220703125,300.0429077148437,288.96759033203125,297.977783203125,297.2785339355469,285.962646484375,1.0,0.7253768444061279,0.339693933725357,0.339693933725357,1.0,1.0,-3.7634801864624015,0.953037440776825,2.810442924499512,0.1038751304149627,0.9009890556335448,0.9009890556335448,0.0,261.9809265136719,268.0,47817.02734375,0.0,4726.85546875,1.0,281.24224853515625,284.3655700683594,291.9361267089844,294.9545593261719,293.1499938964844,293.1499938964844,280.95001220703125,36006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904324412345886,1.0,0.0,0.0,3.6558799743652335,3.655904054641724,8.918199227991863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.888671875,0.0,1539.770263671875,1895.4371337890625,0.0,4218.72607421875,0.906606912612915,1.0,0.0,3.0,1.0,0.0
