time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238740,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.827559232711792,0.4752039015293121,0.4323600530624389,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.9237093329429626,0.6622365713119507,0.630415141582489,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.949731707572937,0.7144132852554321,0.5006124377250671,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.7886207699775696,0.4096284806728363,0.3933755755424499,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066711425781,0.6764417886734009,0.2553172409534454,1.177354097366333,284.8061218261719,284.95001220703125,300.0254821777344,288.9627685546875,297.9681701660156,297.27349853515625,285.80517578125,1.0,0.7269071936607361,0.3391101062297821,0.3391101062297821,1.0,1.0,-3.7643749713897705,0.9513564705848694,2.813018321990967,0.1020965650677681,0.8977788686752319,0.8977788686752319,0.0,265.0267944335937,271.0,48986.21875,0.0,4749.0322265625,1.0,280.9577941894531,284.16729736328125,291.99267578125,295.1312561035156,293.1499938964844,293.1499938964844,281.25,36151.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997169375419616,1.0,0.0,0.0,3.650934219360352,3.650958299636841,8.894086249711108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.93701171875,0.0,1535.3399658203125,1895.4371337890625,0.0,4297.61376953125,0.9055795669555664,1.0,0.0,3.0,1.0,0.0
12238800,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.827559232711792,0.4752039015293121,0.4323600530624389,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.9237093329429626,0.6622365713119507,0.630415141582489,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.949731707572937,0.7144132852554321,0.5006124377250671,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.7886207699775696,0.4096284806728363,0.3933755755424499,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066711425781,0.6764417886734009,0.2553172409534454,1.177354097366333,284.8061218261719,284.95001220703125,300.0254821777344,288.9627685546875,297.9681701660156,297.27349853515625,285.80517578125,1.0,0.7269071936607361,0.3391101062297821,0.3391101062297821,1.0,1.0,-3.7643749713897705,0.9513564705848694,2.813018321990967,0.1020965650677681,0.8977788686752319,0.8977788686752319,0.0,265.0267944335937,271.0,48986.21875,0.0,4749.0322265625,1.0,280.9577941894531,284.16729736328125,291.99267578125,295.1312561035156,293.1499938964844,293.1499938964844,281.25,36151.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997169375419616,1.0,0.0,0.0,3.650934219360352,3.650958299636841,8.894086249711108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.93701171875,0.0,1535.3399658203125,1895.4371337890625,0.0,4297.61376953125,0.9055795669555664,1.0,0.0,3.0,1.0,0.0
12238860,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96197509765625,0.8249360918998718,0.4744641780853271,0.4313868880271911,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9201945066452026,0.6613141894340515,0.6292438507080078,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.9491568803787231,0.7194221019744873,0.5037897229194641,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7865015268325806,0.4098533391952514,0.3934206664562225,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.6744678616523743,0.2553232908248901,1.1770004034042358,284.9620666503906,284.95001220703125,300.00799560546875,288.9587707519531,297.9660339355469,297.2777099609375,285.96307373046875,1.0,0.7283676862716675,0.3387175798416137,0.3387175798416137,1.0,1.0,-3.765233039855957,0.9502920508384703,2.814940929412842,0.1006483659148216,0.8992312550544739,0.8992312550544739,0.0,267.828857421875,274.0,47770.1171875,0.0,4769.568359375,1.0,281.2421875,284.36798095703125,291.9239196777344,294.9345397949219,293.1499938964844,293.1499938964844,281.54998779296875,36027.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893400073051452,1.0,0.0,0.0,3.6492552757263184,3.649279356002808,8.885908187039604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.21533203125,0.0,1532.5430908203125,1895.4371337890625,0.0,4209.3671875,0.9051414132118224,1.0,0.0,3.0,1.0,0.0
12238920,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96197509765625,0.8249360918998718,0.4744641780853271,0.4313868880271911,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9201945066452026,0.6613141894340515,0.6292438507080078,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.9491568803787231,0.7194221019744873,0.5037897229194641,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7865015268325806,0.4098533391952514,0.3934206664562225,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.6744678616523743,0.2553232908248901,1.1770004034042358,284.9620666503906,284.95001220703125,300.00799560546875,288.9587707519531,297.9660339355469,297.2777099609375,285.96307373046875,1.0,0.7283676862716675,0.3387175798416137,0.3387175798416137,1.0,1.0,-3.765233039855957,0.9502920508384703,2.814940929412842,0.1006483659148216,0.8992312550544739,0.8992312550544739,0.0,267.828857421875,274.0,47770.1171875,0.0,4769.568359375,1.0,281.2421875,284.36798095703125,291.9239196777344,294.9345397949219,293.1499938964844,293.1499938964844,281.54998779296875,36027.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893400073051452,1.0,0.0,0.0,3.6492552757263184,3.649279356002808,8.885908187039604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.21533203125,0.0,1532.5430908203125,1895.4371337890625,0.0,4209.3671875,0.9051414132118224,1.0,0.0,3.0,1.0,0.0
12238980,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413269042969,0.8242107629776001,0.4749531149864197,0.4316486120223999,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.9190762639045716,0.661745548248291,0.6294243335723877,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.9508728981018066,0.7257541418075562,0.5080065727233887,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.7862386107444763,0.4110491573810577,0.3943890631198883,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.674233615398407,0.2560990750789642,1.1798886060714722,285.14141845703125,284.95001220703125,299.990478515625,288.95562744140625,297.9725341796875,297.2930908203125,286.1429138183594,1.0,0.7305127382278442,0.3383250832557678,0.3383250832557678,1.0,1.0,-3.775469303131104,0.9520444273948668,2.823424816131592,0.0999544486403465,0.903275430202484,0.903275430202484,0.0,269.5339050292969,277.0,46675.65234375,0.0,4810.310546875,1.0,281.5417785644531,284.5912170410156,291.9065856933594,294.83258056640625,293.1499938964844,293.1499938964844,281.25,35826.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764848351478576,1.0,0.0,0.0,3.6551361083984375,3.655160188674927,8.914570344131789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.34814453125,0.0,1537.5875244140625,1895.4371337890625,0.0,4098.09375,0.9063249826431274,1.0,0.0,3.0,1.0,0.0
12239040,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413269042969,0.8242107629776001,0.4749531149864197,0.4316486120223999,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.9190762639045716,0.661745548248291,0.6294243335723877,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.9508728981018066,0.7257541418075562,0.5080065727233887,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.7862386107444763,0.4110491573810577,0.3943890631198883,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.674233615398407,0.2560990750789642,1.1798886060714722,285.14141845703125,284.95001220703125,299.990478515625,288.95562744140625,297.9725341796875,297.2930908203125,286.1429138183594,1.0,0.7305127382278442,0.3383250832557678,0.3383250832557678,1.0,1.0,-3.775469303131104,0.9520444273948668,2.823424816131592,0.0999544486403465,0.903275430202484,0.903275430202484,0.0,269.5339050292969,277.0,46675.65234375,0.0,4810.310546875,1.0,281.5417785644531,284.5912170410156,291.9065856933594,294.83258056640625,293.1499938964844,293.1499938964844,281.25,35826.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764848351478576,1.0,0.0,0.0,3.6551361083984375,3.655160188674927,8.914570344131789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.34814453125,0.0,1537.5875244140625,1895.4371337890625,0.0,4098.09375,0.9063249826431274,1.0,0.0,3.0,1.0,0.0
12239100,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.8237165808677673,0.4746834635734558,0.4317743480205536,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.9183804392814636,0.6615371704101562,0.6295837163925171,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.951529860496521,0.7283210158348083,0.5100951790809631,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.7860327959060669,0.4114144444465637,0.3949629068374634,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.6741079688072205,0.2563850879669189,1.1818846464157104,285.0245666503906,284.95001220703125,299.981689453125,288.9544372558594,297.971923828125,297.2956848144531,286.0195007324219,1.0,0.7317695021629333,0.3381288051605224,0.3381288051605224,1.0,1.0,-3.781426191329956,0.9531618356704712,2.828264236450196,0.0998145043849945,0.902641534805298,0.902641534805298,0.0,270.6192321777344,277.0,47746.12890625,0.0,4834.6943359375,1.0,281.2984619140625,284.4344482421875,291.9823608398437,295.06304931640625,293.1499938964844,293.1499938964844,281.25,35876.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832971096038818,1.0,0.0,0.0,3.657672643661499,3.657696723937988,8.926946861720353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.5849609375,0.0,1540.792236328125,1895.4371337890625,0.0,4157.31689453125,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12239160,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8221971988677979,0.4738689064979553,0.4312898814678192,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.916433334350586,0.660751223564148,0.6291255354881287,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9509194493293762,0.7303025126457214,0.5116536021232605,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7848705053329468,0.4113883674144745,0.3951522409915924,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.673141360282898,0.2563910484313965,1.182751178741455,284.987060546875,284.95001220703125,299.972900390625,288.9534606933594,297.9669494628906,297.292724609375,285.9861755371094,1.0,0.7328523993492126,0.3378534018993377,0.3378534018993377,1.0,1.0,-3.783446073532105,0.9528558850288392,2.830590009689331,0.0991439446806907,0.9024778008461,0.9024778008461,0.0,272.4367370605469,280.0,47914.546875,0.0,4852.34814453125,1.0,281.2578125,284.39068603515625,291.990234375,295.0556640625,293.1499938964844,293.1499938964844,280.95001220703125,35925.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987834095954895,1.0,0.0,0.0,3.658536911010742,3.658560991287232,8.931165780268202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.4560546875,0.0,1542.1279296875,1895.4371337890625,0.0,4196.43994140625,0.907128930091858,1.0,0.0,3.0,1.0,0.0
12239220,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8179217576980591,0.4713904559612274,0.4294886887073517,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9110677242279052,0.658145546913147,0.6271786689758301,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.9482155442237854,0.7333419919013977,0.5140795707702637,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7813032865524292,0.410578578710556,0.3948017358779907,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.6700201630592346,0.2557926177978515,1.1818307638168335,284.8133850097656,284.95001220703125,299.955322265625,288.9523010253906,297.951171875,297.2794494628906,285.812255859375,1.0,0.7344517111778259,0.3373025953769684,0.3373025953769684,1.0,1.0,-3.7803375720977774,0.9500836133956908,2.830254077911377,0.0971624627709388,0.8991953730583191,0.8991953730583191,0.0,276.8011169433594,283.0,49110.859375,0.0,4871.44775390625,1.0,280.9581604003906,284.17254638671875,292.005615234375,295.16357421875,293.1499938964844,293.1499938964844,281.25,36109.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655017375946045,3.655041456222534,8.913990541259409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.208984375,0.0,1539.5792236328125,1895.4371337890625,0.0,4300.0,0.9064606428146362,1.0,0.0,3.0,1.0,0.0
12239280,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8179217576980591,0.4713904559612274,0.4294886887073517,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9110677242279052,0.658145546913147,0.6271786689758301,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.9482155442237854,0.7333419919013977,0.5140795707702637,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7813032865524292,0.410578578710556,0.3948017358779907,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.6700201630592346,0.2557926177978515,1.1818307638168335,284.8133850097656,284.95001220703125,299.955322265625,288.9523010253906,297.951171875,297.2794494628906,285.812255859375,1.0,0.7344517111778259,0.3373025953769684,0.3373025953769684,1.0,1.0,-3.7803375720977774,0.9500836133956908,2.830254077911377,0.0971624627709388,0.8991953730583191,0.8991953730583191,0.0,276.8011169433594,283.0,49110.859375,0.0,4871.44775390625,1.0,280.9581604003906,284.17254638671875,292.005615234375,295.16357421875,293.1499938964844,293.1499938964844,281.25,36109.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655017375946045,3.655041456222534,8.913990541259409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.208984375,0.0,1539.5792236328125,1895.4371337890625,0.0,4300.0,0.9064606428146362,1.0,0.0,3.0,1.0,0.0
12239340,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8148267269134521,0.4703997075557709,0.4282388091087341,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.9071985483169556,0.6568155288696289,0.6255715489387512,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.9470433592796326,0.7380841374397278,0.5170218348503113,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.7787386178970337,0.4105204045772552,0.3945575952529907,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.6676619052886963,0.2556003034114837,1.180591106414795,284.9663391113281,284.95001220703125,299.937744140625,288.95220947265625,297.9464111328125,297.2807312011719,285.96728515625,1.0,0.7357815504074097,0.336751788854599,0.336751788854599,1.0,1.0,-3.778639078140259,0.9477447271347046,2.830894470214844,0.094973124563694,0.9006823897361755,0.9006823897361755,0.0,280.0476379394531,286.0,47872.55859375,0.0,4887.46826171875,1.0,281.2422180175781,284.3705139160156,291.9208374023437,294.94110107421875,293.1499938964844,293.1499938964844,280.95001220703125,36002.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908671379089355,1.0,0.0,0.0,3.654286146163941,3.6543099880218506,8.910424185160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.3505859375,0.0,1537.9586181640625,1895.4371337890625,0.0,4222.4453125,0.9062474966049194,1.0,0.0,3.0,1.0,0.0
12239400,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8148267269134521,0.4703997075557709,0.4282388091087341,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.9071985483169556,0.6568155288696289,0.6255715489387512,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.9470433592796326,0.7380841374397278,0.5170218348503113,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.7787386178970337,0.4105204045772552,0.3945575952529907,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.6676619052886963,0.2556003034114837,1.180591106414795,284.9663391113281,284.95001220703125,299.937744140625,288.95220947265625,297.9464111328125,297.2807312011719,285.96728515625,1.0,0.7357815504074097,0.336751788854599,0.336751788854599,1.0,1.0,-3.778639078140259,0.9477447271347046,2.830894470214844,0.094973124563694,0.9006823897361755,0.9006823897361755,0.0,280.0476379394531,286.0,47872.55859375,0.0,4887.46826171875,1.0,281.2422180175781,284.3705139160156,291.9208374023437,294.94110107421875,293.1499938964844,293.1499938964844,280.95001220703125,36002.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908671379089355,1.0,0.0,0.0,3.654286146163941,3.6543099880218506,8.910424185160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.3505859375,0.0,1537.9586181640625,1895.4371337890625,0.0,4222.4453125,0.9062474966049194,1.0,0.0,3.0,1.0,0.0
12239460,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.8120560050010681,0.4686603248119354,0.4271804392337799,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.9039204716682434,0.6548925042152405,0.6242671012878418,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.9462237358093262,0.7417927980422974,0.520022988319397,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.7765916585922241,0.4101291000843048,0.3945503830909729,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.6657351851463318,0.255258560180664,1.1803630590438845,284.8113098144531,284.95001220703125,299.920166015625,288.9532775878906,297.9366455078125,297.2748413085937,285.81036376953125,1.0,0.7372602820396423,0.336366057395935,0.336366057395935,1.0,1.0,-3.779135465621948,0.9465802907943726,2.832555294036865,0.0937901735305786,0.8975457549095154,0.8975457549095154,0.0,283.1329040527344,289.0,49047.4140625,0.0,4908.8466796875,1.0,280.9577941894531,284.1725158691406,291.9825744628906,295.1231689453125,293.1499938964844,293.1499938964844,281.25,36145.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495630741119385,3.649587154388428,8.887406011126586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.2861328125,0.0,1533.768310546875,1895.4371337890625,0.0,4300.0,0.9052689075469972,1.0,0.0,3.0,1.0,0.0
12239520,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.8120560050010681,0.4686603248119354,0.4271804392337799,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.9039204716682434,0.6548925042152405,0.6242671012878418,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.9462237358093262,0.7417927980422974,0.520022988319397,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.7765916585922241,0.4101291000843048,0.3945503830909729,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.6657351851463318,0.255258560180664,1.1803630590438845,284.8113098144531,284.95001220703125,299.920166015625,288.9532775878906,297.9366455078125,297.2748413085937,285.81036376953125,1.0,0.7372602820396423,0.336366057395935,0.336366057395935,1.0,1.0,-3.779135465621948,0.9465802907943726,2.832555294036865,0.0937901735305786,0.8975457549095154,0.8975457549095154,0.0,283.1329040527344,289.0,49047.4140625,0.0,4908.8466796875,1.0,280.9577941894531,284.1725158691406,291.9825744628906,295.1231689453125,293.1499938964844,293.1499938964844,281.25,36145.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495630741119385,3.649587154388428,8.887406011126586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.2861328125,0.0,1533.768310546875,1895.4371337890625,0.0,4300.0,0.9052689075469972,1.0,0.0,3.0,1.0,0.0
12239580,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.8100506067276001,0.4680000245571136,0.4263270795345306,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.9016586542129515,0.6540231108665466,0.6232083439826965,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.9454452395439148,0.7447051405906677,0.5217801332473755,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.7750161290168762,0.4100871086120605,0.3943842351436615,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.6643083691596985,0.2551511228084564,1.1796371936798096,284.94586181640625,284.95001220703125,299.9089050292969,288.9545593261719,297.9336242675781,297.2752990722656,285.9491271972656,1.0,0.7380743622779846,0.3361192047595978,0.3361192047595978,1.0,1.0,-3.777866363525391,0.945382595062256,2.8324837684631348,0.092745155096054,0.8987398743629456,0.8987398743629456,0.0,285.1891784667969,289.0,47898.00390625,0.0,4918.40869140625,1.0,281.2207946777344,284.34881591796875,291.9158630371094,294.9139099121094,293.1499938964844,293.1499938964844,281.25,36056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919291138648988,1.0,0.0,0.0,3.6479897499084473,3.648013591766357,8.879745223566715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.14306640625,0.0,1531.3538818359375,1895.4371337890625,0.0,4231.5224609375,0.9048941731452942,1.0,0.0,3.0,1.0,0.0
12239640,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.8094767928123474,0.467894047498703,0.426192969083786,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.9009663462638856,0.653814971446991,0.6229587197303772,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.9456747770309448,0.7466292381286621,0.5230762362480164,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7746199369430542,0.410260409116745,0.3945122957229614,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.663941502571106,0.2552407681941986,1.1799196004867554,284.9671936035156,284.95001220703125,299.9025573730469,288.9555053710937,297.9339294433594,297.2781982421875,285.9682006835937,1.0,0.7386517524719238,0.3359803557395935,0.3359803557395935,1.0,1.0,-3.779453992843628,0.9453915357589722,2.8340625762939453,0.0923350676894187,0.8990656733512878,0.8990656733512878,0.0,285.97003173828125,292.0,47831.30859375,0.0,4928.134765625,1.0,281.2421875,284.3729248046875,291.9196472167969,294.93231201171875,293.1499938964844,293.1499938964844,281.54998779296875,36020.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98942369222641,1.0,0.0,0.0,3.648142337799072,3.6481661796569824,8.880487598617037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.80419921875,0.0,1531.2535400390625,1895.4371337890625,0.0,4210.083984375,0.9048876762390136,1.0,0.0,3.0,1.0,0.0
12239700,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.8088855743408203,0.4680058062076568,0.4261508584022522,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.9002321362495422,0.653810977935791,0.6227934956550598,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.9462237358093262,0.749596357345581,0.5249914526939392,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7742750644683838,0.4107042253017425,0.3948247134685516,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.6636375188827515,0.2555250823497772,1.1808446645736694,285.0990295410156,284.95001220703125,299.893798828125,288.95709228515625,297.9361267089844,297.2844543457031,286.10504150390625,1.0,0.739574134349823,0.3357875049114227,0.3357875049114227,1.0,1.0,-3.782992362976074,0.9457982182502748,2.8371942043304443,0.091869331896305,0.9013499021530152,0.9013499021530152,0.0,286.95477294921875,292.0,46791.30859375,0.0,4944.947265625,1.0,281.4987487792969,284.5439453125,291.8872985839844,294.7776184082031,293.1499938964844,293.1499938964844,281.54998779296875,35909.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806684255599976,1.0,0.0,0.0,3.650103807449341,3.650127649307251,8.890039566722407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.0517578125,0.0,1532.607421875,1895.4371337890625,0.0,4134.53125,0.905284345149994,1.0,0.0,3.0,1.0,0.0
12239760,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8087416291236877,0.4683376848697662,0.4264207184314728,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.8999665975570679,0.6540771126747131,0.6229867339134216,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.9472830891609192,0.7527989745140076,0.527181088924408,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.7743440270423889,0.4113553762435913,0.3953904807567596,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.6637304425239563,0.2559898495674133,1.182703971862793,285.145751953125,284.95001220703125,299.885009765625,288.9590148925781,297.9398803710937,297.29278564453125,286.14703369140625,1.0,0.7407124638557434,0.3355684876441955,0.3355684876441955,1.0,1.0,-3.789098024368286,0.9468819499015808,2.8422160148620605,0.0915190204977989,0.9031634330749512,0.9031634330749512,0.0,287.7067565917969,295.0,46735.14453125,0.0,4967.8818359375,1.0,281.54168701171875,284.5950927734375,291.9085998535156,294.8360900878906,293.1499938964844,293.1499938964844,281.25,35819.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762944579124452,1.0,0.0,0.0,3.654282093048096,3.654306173324585,8.910404289963481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.7685546875,0.0,1536.5855712890625,1895.4371337890625,0.0,4096.43017578125,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12239820,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.806735098361969,0.4672337472438812,0.4260378181934356,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8977364897727966,0.6529414057731628,0.6225477457046509,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.947320282459259,0.7571183443069458,0.5306825637817383,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.77308189868927,0.4115926921367645,0.3960591554641723,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.6627696752548218,0.2562549710273742,1.1854538917541504,284.9926147460937,284.95001220703125,299.86749267578125,288.9638366699219,297.9336853027344,297.2914428710937,285.99176025390625,1.0,0.7429563403129578,0.335130512714386,0.335130512714386,1.0,1.0,-3.796452760696411,0.9475820660591124,2.848870754241944,0.0907523408532142,0.902451515197754,0.902451515197754,0.0,290.6300048828125,298.0,47981.62890625,0.0,5008.66064453125,1.0,281.2577819824219,284.3954772949219,291.99932861328125,295.0669250488281,293.1499938964844,293.1499938964844,280.95001220703125,35917.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873661398887634,1.0,0.0,0.0,3.6579768657684326,3.658000946044922,8.928431611820997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.40234375,0.0,1541.442626953125,1895.4371337890625,0.0,4192.41650390625,0.9069982171058656,1.0,0.0,3.0,1.0,0.0
12239880,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.806735098361969,0.4672337472438812,0.4260378181934356,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8977364897727966,0.6529414057731628,0.6225477457046509,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.947320282459259,0.7571183443069458,0.5306825637817383,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.77308189868927,0.4115926921367645,0.3960591554641723,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.6627696752548218,0.2562549710273742,1.1854538917541504,284.9926147460937,284.95001220703125,299.86749267578125,288.9638366699219,297.9336853027344,297.2914428710937,285.99176025390625,1.0,0.7429563403129578,0.335130512714386,0.335130512714386,1.0,1.0,-3.796452760696411,0.9475820660591124,2.848870754241944,0.0907523408532142,0.902451515197754,0.902451515197754,0.0,290.6300048828125,298.0,47981.62890625,0.0,5008.66064453125,1.0,281.2577819824219,284.3954772949219,291.99932861328125,295.0669250488281,293.1499938964844,293.1499938964844,280.95001220703125,35917.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873661398887634,1.0,0.0,0.0,3.6579768657684326,3.658000946044922,8.928431611820997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.40234375,0.0,1541.442626953125,1895.4371337890625,0.0,4192.41650390625,0.9069982171058656,1.0,0.0,3.0,1.0,0.0
12239940,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8024279475212097,0.4647462666034698,0.4242287874221802,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8932034373283386,0.6502180099487305,0.6204877495765686,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.9447674751281738,0.7598876357078552,0.5329275727272034,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.7698213458061218,0.4106799066066742,0.3956137895584106,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.6599730253219604,0.2556280195713043,1.1844151020050049,284.8193664550781,284.95001220703125,299.8500061035156,288.9700622558594,297.9175109863281,297.2772216796875,285.8182678222656,1.0,0.7444601655006409,0.334692507982254,0.334692507982254,1.0,1.0,-3.792724609375,0.945003628730774,2.8477208614349365,0.0891265720129013,0.89925217628479,0.89925217628479,0.0,294.9959411621094,301.0,49182.671875,0.0,5025.86572265625,1.0,280.9581604003906,284.1774597167969,292.02105712890625,295.1823425292969,293.1499938964844,293.1499938964844,281.25,36100.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654778242111206,3.6548023223876953,8.912824682738574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.6240234375,0.0,1539.2474365234375,1895.4371337890625,0.0,4300.0,0.90640127658844,1.0,0.0,3.0,1.0,0.0
12240000,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8024279475212097,0.4647462666034698,0.4242287874221802,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8932034373283386,0.6502180099487305,0.6204877495765686,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.9447674751281738,0.7598876357078552,0.5329275727272034,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.7698213458061218,0.4106799066066742,0.3956137895584106,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.6599730253219604,0.2556280195713043,1.1844151020050049,284.8193664550781,284.95001220703125,299.8500061035156,288.9700622558594,297.9175109863281,297.2772216796875,285.8182678222656,1.0,0.7444601655006409,0.334692507982254,0.334692507982254,1.0,1.0,-3.792724609375,0.945003628730774,2.8477208614349365,0.0891265720129013,0.89925217628479,0.89925217628479,0.0,294.9959411621094,301.0,49182.671875,0.0,5025.86572265625,1.0,280.9581604003906,284.1774597167969,292.02105712890625,295.1823425292969,293.1499938964844,293.1499938964844,281.25,36100.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654778242111206,3.6548023223876953,8.912824682738574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.6240234375,0.0,1539.2474365234375,1895.4371337890625,0.0,4300.0,0.90640127658844,1.0,0.0,3.0,1.0,0.0
12240060,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7993237376213074,0.4637244641780853,0.422958105802536,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.8898116946220398,0.6487607955932617,0.6187666654586792,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9436616897583008,0.7644184231758118,0.53570955991745,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.7674590945243835,0.4105193316936493,0.3952743113040924,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.6578444242477417,0.2554076910018921,1.1830536127090454,284.9723205566406,284.95001220703125,299.8326721191406,288.97705078125,297.9125671386719,297.27783203125,285.9732666015625,1.0,0.7456968426704407,0.3342192471027374,0.3342192471027374,1.0,1.0,-3.790409564971924,0.9427425861358644,2.84766697883606,0.0871699973940849,0.9008190035820008,0.9008190035820008,0.0,298.2388916015625,304.0,47945.5234375,0.0,5040.01123046875,1.0,281.2421875,284.3751525878906,291.9437866210937,294.9666748046875,293.1499938964844,293.1499938964844,280.95001220703125,35993.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900202751159668,1.0,0.0,0.0,3.6543800830841056,3.6544039249420166,8.9108823431161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.47998046875,0.0,1537.996826171875,1895.4371337890625,0.0,4215.19677734375,0.906262457370758,1.0,0.0,3.0,1.0,0.0
12240120,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7993237376213074,0.4637244641780853,0.422958105802536,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.8898116946220398,0.6487607955932617,0.6187666654586792,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9436616897583008,0.7644184231758118,0.53570955991745,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.7674590945243835,0.4105193316936493,0.3952743113040924,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.6578444242477417,0.2554076910018921,1.1830536127090454,284.9723205566406,284.95001220703125,299.8326721191406,288.97705078125,297.9125671386719,297.27783203125,285.9732666015625,1.0,0.7456968426704407,0.3342192471027374,0.3342192471027374,1.0,1.0,-3.790409564971924,0.9427425861358644,2.84766697883606,0.0871699973940849,0.9008190035820008,0.9008190035820008,0.0,298.2388916015625,304.0,47945.5234375,0.0,5040.01123046875,1.0,281.2421875,284.3751525878906,291.9437866210937,294.9666748046875,293.1499938964844,293.1499938964844,280.95001220703125,35993.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900202751159668,1.0,0.0,0.0,3.6543800830841056,3.6544039249420166,8.9108823431161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.47998046875,0.0,1537.996826171875,1895.4371337890625,0.0,4215.19677734375,0.906262457370758,1.0,0.0,3.0,1.0,0.0
12240180,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.7965899109840393,0.461976557970047,0.4218846261501312,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.8868537545204163,0.6467405557632446,0.6173608303070068,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.9429152607917786,0.7679557204246521,0.5385857224464417,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.7654919624328613,0.410035640001297,0.3951776325702667,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.6561191082000732,0.2550402283668518,1.1827101707458496,284.8177490234375,284.95001220703125,299.8155212402344,288.984130859375,297.902587890625,297.27166748046875,285.8168029785156,1.0,0.747087299823761,0.3337459862232208,0.3337459862232208,1.0,1.0,-3.7903687953948975,0.9411377310752868,2.849231004714966,0.0856713354587555,0.8977710604667664,0.8977710604667664,0.0,301.3117980957031,307.0,49126.0859375,0.0,5059.79345703125,1.0,280.9577941894531,284.17724609375,292.0124206542969,295.1563720703125,293.1499938964844,293.1499938964844,281.25,36135.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989666938781738,1.0,0.0,0.0,3.650014162063599,3.650038003921509,8.889603009265556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.736328125,0.0,1534.19775390625,1895.4371337890625,0.0,4291.28369140625,0.9053630828857422,1.0,0.0,3.0,1.0,0.0
12240240,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.7965899109840393,0.461976557970047,0.4218846261501312,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.8868537545204163,0.6467405557632446,0.6173608303070068,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.9429152607917786,0.7679557204246521,0.5385857224464417,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.7654919624328613,0.410035640001297,0.3951776325702667,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.6561191082000732,0.2550402283668518,1.1827101707458496,284.8177490234375,284.95001220703125,299.8155212402344,288.984130859375,297.902587890625,297.27166748046875,285.8168029785156,1.0,0.747087299823761,0.3337459862232208,0.3337459862232208,1.0,1.0,-3.7903687953948975,0.9411377310752868,2.849231004714966,0.0856713354587555,0.8977710604667664,0.8977710604667664,0.0,301.3117980957031,307.0,49126.0859375,0.0,5059.79345703125,1.0,280.9577941894531,284.17724609375,292.0124206542969,295.1563720703125,293.1499938964844,293.1499938964844,281.25,36135.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989666938781738,1.0,0.0,0.0,3.650014162063599,3.650038003921509,8.889603009265556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.736328125,0.0,1534.19775390625,1895.4371337890625,0.0,4291.28369140625,0.9053630828857422,1.0,0.0,3.0,1.0,0.0
12240300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7949392795562744,0.4613586962223053,0.4211362302303314,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.885097086429596,0.6459231972694397,0.6164180636405945,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.9422184228897096,0.770067036151886,0.5398367047309875,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.764266312122345,0.4098980128765106,0.3949607014656067,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.6550319790840149,0.2549008727073669,1.1819556951522827,284.93389892578125,284.95001220703125,299.8070373535156,288.9877319335937,297.8995056152344,297.27105712890625,285.9391784667969,1.0,0.7476622462272644,0.3335093557834625,0.3335093557834625,1.0,1.0,-3.788663864135742,0.9398438334465028,2.8488199710845947,0.0846684873104095,0.8987866640090942,0.8987866640090942,0.0,303.0011901855469,307.0,48050.21484375,0.0,5065.6552734375,1.0,281.2012939453125,284.33221435546875,291.9541931152344,294.9496765136719,293.1499938964844,293.1499938964844,281.25,36071.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924399852752686,1.0,0.0,0.0,3.648545265197754,3.648569107055664,8.882449265001924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.068359375,0.0,1532.0882568359375,1895.4371337890625,0.0,4235.88330078125,0.9050381779670716,1.0,0.0,3.0,1.0,0.0
12240360,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.7940919995307922,0.4611956775188446,0.4208868741989136,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8841169476509094,0.6455737948417664,0.6159694194793701,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.9424577355384828,0.7726970911026001,0.5415576100349426,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.7636924386024475,0.4100850224494934,0.3950602114200592,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.6545159816741943,0.2550011575222015,1.1821649074554443,284.9738464355469,284.95001220703125,299.798583984375,288.9913330078125,297.90008544921875,297.27508544921875,285.974853515625,1.0,0.7484019994735718,0.3333390653133392,0.3333390653133392,1.0,1.0,-3.790258884429932,0.9397322535514832,2.850526571273804,0.08408934623003,0.8993801474571228,0.8993801474571228,0.0,304.1291198730469,310.0,47911.73828125,0.0,5077.74267578125,1.0,281.2423095703125,284.3776550292969,291.9549255371094,294.9715576171875,293.1499938964844,293.1499938964844,281.54998779296875,36010.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882990121841432,1.0,0.0,0.0,3.648962020874024,3.6489861011505127,8.884479711923632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.78564453125,0.0,1532.09033203125,1895.4371337890625,0.0,4200.43408203125,0.905064046382904,1.0,0.0,3.0,1.0,0.0
12240420,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.7933992147445679,0.4616074860095978,0.4210934340953827,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.8831720352172852,0.6457338929176331,0.615908682346344,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.944036066532135,0.7787860631942749,0.5456081628799438,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.7634387016296387,0.4110967218875885,0.3958636224269867,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.6543506979942322,0.2557296454906463,1.1848669052124023,285.1506652832031,284.95001220703125,299.78173828125,288.9985656738281,297.906494140625,297.2897033691406,286.1518249511719,1.0,0.7503893971443176,0.332998514175415,0.332998514175415,1.0,1.0,-3.799516439437866,0.9413201212882996,2.858196258544922,0.083446204662323,0.9035316109657288,0.9035316109657288,0.0,305.86053466796875,313.0,46780.56640625,0.0,5116.76318359375,1.0,281.54180908203125,284.5978088378906,291.9477844238281,294.87841796875,293.1499938964844,293.1499938964844,281.25,35811.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751381278038024,1.0,0.0,0.0,3.655413627624512,3.655437707901001,8.915923785934865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.85498046875,0.0,1537.787841796875,1895.4371337890625,0.0,4086.320068359375,0.9063767790794371,1.0,0.0,3.0,1.0,0.0
12240480,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.7933992147445679,0.4616074860095978,0.4210934340953827,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.8831720352172852,0.6457338929176331,0.615908682346344,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.944036066532135,0.7787860631942749,0.5456081628799438,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.7634387016296387,0.4110967218875885,0.3958636224269867,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.6543506979942322,0.2557296454906463,1.1848669052124023,285.1506652832031,284.95001220703125,299.78173828125,288.9985656738281,297.906494140625,297.2897033691406,286.1518249511719,1.0,0.7503893971443176,0.332998514175415,0.332998514175415,1.0,1.0,-3.799516439437866,0.9413201212882996,2.858196258544922,0.083446204662323,0.9035316109657288,0.9035316109657288,0.0,305.86053466796875,313.0,46780.56640625,0.0,5116.76318359375,1.0,281.54180908203125,284.5978088378906,291.9477844238281,294.87841796875,293.1499938964844,293.1499938964844,281.25,35811.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751381278038024,1.0,0.0,0.0,3.655413627624512,3.655437707901001,8.915923785934865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.85498046875,0.0,1537.787841796875,1895.4371337890625,0.0,4086.320068359375,0.9063767790794371,1.0,0.0,3.0,1.0,0.0
12240540,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.7915111184120178,0.4605052769184112,0.4207016825675964,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8811129331588745,0.6445310115814209,0.6153948307037354,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9441179037094116,0.7829672694206238,0.5490236282348633,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7622997164726257,0.411259263753891,0.3964588344097137,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.6535244584083557,0.2559791505336761,1.1875388622283936,284.9994812011719,284.95001220703125,299.7649841308594,289.005859375,297.90069580078125,297.288330078125,285.9986267089844,1.0,0.752558708190918,0.3326579630374908,0.3326579630374908,1.0,1.0,-3.806484699249268,0.9422172904014589,2.864267587661743,0.0829398930072784,0.9029315710067748,0.9029315710067748,0.0,308.7795104980469,316.0,48070.5078125,0.0,5156.7275390625,1.0,281.2577209472656,284.3999328613281,292.0416564941406,295.1142578125,293.1499938964844,293.1499938964844,280.95001220703125,35907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862431287765504,1.0,0.0,0.0,3.659479141235352,3.659503221511841,8.935767255024984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.17822265625,0.0,1543.0469970703125,1895.4371337890625,0.0,4182.75048828125,0.9073276519775392,1.0,0.0,3.0,1.0,0.0
