time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240600,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.7915111184120178,0.4605052769184112,0.4207016825675964,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8811129331588745,0.6445310115814209,0.6153948307037354,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9441179037094116,0.7829672694206238,0.5490236282348633,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7622997164726257,0.411259263753891,0.3964588344097137,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.6535244584083557,0.2559791505336761,1.1875388622283936,284.9994812011719,284.95001220703125,299.7649841308594,289.005859375,297.90069580078125,297.288330078125,285.9986267089844,1.0,0.752558708190918,0.3326579630374908,0.3326579630374908,1.0,1.0,-3.806484699249268,0.9422172904014589,2.864267587661743,0.0829398930072784,0.9029315710067748,0.9029315710067748,0.0,308.7795104980469,316.0,48070.5078125,0.0,5156.7275390625,1.0,281.2577209472656,284.3999328613281,292.0416564941406,295.1142578125,293.1499938964844,293.1499938964844,280.95001220703125,35907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862431287765504,1.0,0.0,0.0,3.659479141235352,3.659503221511841,8.935767255024984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.17822265625,0.0,1543.0469970703125,1895.4371337890625,0.0,4182.75048828125,0.9073276519775392,1.0,0.0,3.0,1.0,0.0
12240660,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7875040173530579,0.4580270648002624,0.4189008176326751,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.8769482374191284,0.6417582631111145,0.6132863163948059,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.9417412281036376,0.7855498790740967,0.5511458516120911,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.7593395113945007,0.4102724194526672,0.3959446847438812,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.6510299444198608,0.2553360164165497,1.1864322423934937,284.8262634277344,284.95001220703125,299.748291015625,289.0131225585937,297.88446044921875,297.2738647460937,285.8251647949219,1.0,0.7539958953857422,0.3321509659290313,0.3321509659290313,1.0,1.0,-3.8023955821990967,0.9393219351768494,2.8630735874176025,0.0810460001230239,0.8998246788978577,0.8998246788978577,0.0,313.1325988769531,319.0,49274.19921875,0.0,5172.6689453125,1.0,280.9581604003906,284.1817626953125,292.0643310546875,295.2318420410156,293.1499938964844,293.1499938964844,280.6499938964844,36090.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996095299720764,1.0,0.0,0.0,3.656678915023804,3.656702995300293,8.922096981223149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.0224609375,0.0,1541.2882080078125,1895.4371337890625,0.0,4296.7080078125,0.906818985939026,1.0,0.0,3.0,1.0,0.0
12240720,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7875040173530579,0.4580270648002624,0.4189008176326751,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.8769482374191284,0.6417582631111145,0.6132863163948059,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.9417412281036376,0.7855498790740967,0.5511458516120911,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.7593395113945007,0.4102724194526672,0.3959446847438812,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.6510299444198608,0.2553360164165497,1.1864322423934937,284.8262634277344,284.95001220703125,299.748291015625,289.0131225585937,297.88446044921875,297.2738647460937,285.8251647949219,1.0,0.7539958953857422,0.3321509659290313,0.3321509659290313,1.0,1.0,-3.8023955821990967,0.9393219351768494,2.8630735874176025,0.0810460001230239,0.8998246788978577,0.8998246788978577,0.0,313.1325988769531,319.0,49274.19921875,0.0,5172.6689453125,1.0,280.9581604003906,284.1817626953125,292.0643310546875,295.2318420410156,293.1499938964844,293.1499938964844,280.6499938964844,36090.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996095299720764,1.0,0.0,0.0,3.656678915023804,3.656702995300293,8.922096981223149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.0224609375,0.0,1541.2882080078125,1895.4371337890625,0.0,4296.7080078125,0.906818985939026,1.0,0.0,3.0,1.0,0.0
12240780,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.7842234969139099,0.4558070003986358,0.4172065854072571,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.8735418319702148,0.6392084956169128,0.6112252473831177,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.9395785927772522,0.7868806719779968,0.5523133873939514,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.756817102432251,0.4091188311576843,0.3951430916786194,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.6488075852394104,0.2544836401939392,1.1838531494140625,284.6650390625,284.95001220703125,299.7362670898437,289.018310546875,297.869873046875,297.25982666015625,285.6622314453125,1.0,0.7545592784881592,0.3317859172821045,0.3317859172821045,1.0,1.0,-3.795220136642456,0.9359849095344543,2.8592350482940674,0.0793395489454269,0.8956330418586731,0.8956330418586731,0.0,316.3679504394531,319.0,50363.59375,0.0,5171.99267578125,1.0,280.6728515625,283.9793701171875,292.1048583984375,295.3568725585937,293.1499938964844,293.1499938964844,280.6499938964844,36273.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492764949798575,3.649300575256348,8.886010505193553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.86376953125,0.0,1534.4100341796875,1895.4371337890625,0.0,4300.0,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
12240840,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7828627228736877,0.4549340903759002,0.4164497256278991,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.8721377849578857,0.6381909847259521,0.610304594039917,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.9386374950408936,0.7873908877372742,0.5526727437973022,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.75575852394104,0.4086293578147888,0.3947355449199676,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.647858202457428,0.2541032135486603,1.1824586391448977,284.6488647460937,284.95001220703125,299.7315673828125,289.0203552246094,297.86376953125,297.2538146972656,285.6476745605469,1.0,0.754669189453125,0.3316439688205719,0.3316439688205719,1.0,1.0,-3.791465759277344,0.9344059824943542,2.8570597171783447,0.0785836949944496,0.8943191170692444,0.8943191170692444,0.0,317.63677978515625,322.0,50355.80859375,0.0,5168.8896484375,1.0,280.658203125,283.96270751953125,292.1007995605469,295.3309020996094,293.1499938964844,293.1499938964844,280.95001220703125,36320.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645376443862915,3.645400285720825,8.867027077030798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.169921875,0.0,1530.4232177734375,1895.4371337890625,0.0,4300.0,0.9044461846351624,1.0,0.0,3.0,1.0,0.0
12240900,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.7808676362037659,0.4539608061313629,0.4153261184692383,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.8700530529022217,0.6369290947914124,0.6088752150535583,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9374836683273317,0.7890368103981018,0.5535425543785095,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.754203736782074,0.4081065356731415,0.3941161334514618,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.6464331746101379,0.2536434829235077,1.1801705360412598,284.7626037597656,284.95001220703125,299.72320556640625,289.02392578125,297.8580322265625,297.2497863769531,285.7677917480469,1.0,0.7548527717590332,0.3313904702663421,0.3313904702663421,1.0,1.0,-3.785932540893554,0.9319357872009276,2.853996753692627,0.0772050321102142,0.894167423248291,0.894167423248291,0.0,319.4994812011719,322.0,49223.57421875,0.0,5164.287109375,1.0,280.90118408203125,284.1166687011719,292.0290832519531,295.10919189453125,293.1499938964844,293.1499938964844,280.95001220703125,36279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998223185539246,1.0,0.0,0.0,3.639866352081299,3.639890432357788,8.840242458063585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.556640625,0.0,1524.0068359375,1895.4371337890625,0.0,4298.50244140625,0.9032373428344728,1.0,0.0,3.0,1.0,0.0
12240960,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.7798306345939636,0.4535407423973083,0.4148108065128326,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.8688911199569702,0.6362383365631104,0.6080670952796936,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.937468409538269,0.7913199067115784,0.5549913644790649,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.801513671875,0.753422737121582,0.4079948663711548,0.393901526927948,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.645684540271759,0.2534881830215454,1.1791226863861084,284.8016967773437,284.95001220703125,299.71484375,289.0274963378906,297.8576354980469,297.2523498535156,285.8026428222656,1.0,0.7552254796028137,0.331290453672409,0.331290453672409,1.0,1.0,-3.784554958343506,0.9311686158180236,2.853386402130127,0.0765869840979576,0.8936039805412292,0.8936039805412292,0.0,320.625,325.0,49036.36328125,0.0,5167.431640625,1.0,280.94219970703125,284.1625366210937,292.0120849609375,295.1095886230469,293.1499938964844,293.1499938964844,281.25,36233.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968156814575196,1.0,0.0,0.0,3.6360116004943848,3.636035680770874,8.82152846770623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.267578125,0.0,1519.4019775390625,1895.4371337890625,0.0,4273.09033203125,0.9023205637931824,1.0,0.0,3.0,1.0,0.0
12241020,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.7789722681045532,0.4535859823226928,0.4146529138088226,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8677743673324585,0.6358615756034851,0.6074660420417786,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9388055801391602,0.7968797087669373,0.5586443543434143,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.752943217754364,0.4085692465305328,0.3942493200302124,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.6452337503433228,0.2538415789604187,1.179962158203125,284.9780578613281,284.95001220703125,299.697998046875,289.0345764160156,297.86383056640625,297.26641845703125,285.9792785644531,1.0,0.7565770745277405,0.3310904204845428,0.3310904204845428,1.0,1.0,-3.789453268051148,0.9319424629211426,2.857510805130005,0.0760246366262435,0.8954524397850037,0.8954524397850037,0.0,322.1534423828125,328.0,47825.328125,0.0,5192.1259765625,1.0,281.2416381835937,284.3841247558594,291.9881591796875,294.9888610839844,293.1499938964844,293.1499938964844,281.54998779296875,36049.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984292209148407,1.0,0.0,0.0,3.633590459823608,3.633614301681519,8.80978348050121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.86572265625,0.0,1515.358154296875,1895.4371337890625,0.0,4165.92041015625,0.9016597867012024,1.0,0.0,3.0,1.0,0.0
12241080,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.7789722681045532,0.4535859823226928,0.4146529138088226,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8677743673324585,0.6358615756034851,0.6074660420417786,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9388055801391602,0.7968797087669373,0.5586443543434143,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.752943217754364,0.4085692465305328,0.3942493200302124,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.6452337503433228,0.2538415789604187,1.179962158203125,284.9780578613281,284.95001220703125,299.697998046875,289.0345764160156,297.86383056640625,297.26641845703125,285.9792785644531,1.0,0.7565770745277405,0.3310904204845428,0.3310904204845428,1.0,1.0,-3.789453268051148,0.9319424629211426,2.857510805130005,0.0760246366262435,0.8954524397850037,0.8954524397850037,0.0,322.1534423828125,328.0,47825.328125,0.0,5192.1259765625,1.0,281.2416381835937,284.3841247558594,291.9881591796875,294.9888610839844,293.1499938964844,293.1499938964844,281.54998779296875,36049.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984292209148407,1.0,0.0,0.0,3.633590459823608,3.633614301681519,8.80978348050121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.86572265625,0.0,1515.358154296875,1895.4371337890625,0.0,4165.92041015625,0.9016597867012024,1.0,0.0,3.0,1.0,0.0
12241140,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.7788323760032654,0.4542721509933471,0.4151744246482849,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.8673924803733826,0.6363152861595154,0.6077501773834229,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.9408798217773438,0.8031506538391113,0.5628787875175476,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.7531678080558777,0.4098207950592041,0.3953182399272918,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.6455532908439636,0.2548205554485321,1.1838654279708862,285.1575622558594,284.95001220703125,299.6810302734375,289.0415344238281,297.8732604980469,297.2845153808594,286.15887451171875,1.0,0.7587360143661499,0.3308903574943542,0.3308903574943542,1.0,1.0,-3.801493883132935,0.9348042607307434,2.866689443588257,0.0760187730193138,0.8997212648391724,0.8997212648391724,0.0,323.5592956542969,331.0,46716.6875,0.0,5237.7578125,1.0,281.5416564941406,284.606201171875,291.9930725097656,294.9179382324219,293.1499938964844,293.1499938964844,281.8500061035156,35824.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719119668006896,1.0,0.0,0.0,3.6395680904388414,3.639591932296753,8.838794087751012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.705078125,0.0,1520.2811279296875,1895.4371337890625,0.0,4058.030029296875,0.9028427600860596,1.0,0.0,3.0,1.0,0.0
12241200,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.7788323760032654,0.4542721509933471,0.4151744246482849,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.8673924803733826,0.6363152861595154,0.6077501773834229,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.9408798217773438,0.8031506538391113,0.5628787875175476,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.7531678080558777,0.4098207950592041,0.3953182399272918,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.6455532908439636,0.2548205554485321,1.1838654279708862,285.1575622558594,284.95001220703125,299.6810302734375,289.0415344238281,297.8732604980469,297.2845153808594,286.15887451171875,1.0,0.7587360143661499,0.3308903574943542,0.3308903574943542,1.0,1.0,-3.801493883132935,0.9348042607307434,2.866689443588257,0.0760187730193138,0.8997212648391724,0.8997212648391724,0.0,323.5592956542969,331.0,46716.6875,0.0,5237.7578125,1.0,281.5416564941406,284.606201171875,291.9930725097656,294.9179382324219,293.1499938964844,293.1499938964844,281.8500061035156,35824.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719119668006896,1.0,0.0,0.0,3.6395680904388414,3.639591932296753,8.838794087751012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.705078125,0.0,1520.2811279296875,1895.4371337890625,0.0,4058.030029296875,0.9028427600860596,1.0,0.0,3.0,1.0,0.0
12241260,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7789637446403503,0.4553965926170349,0.4161082506179809,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.8672928214073181,0.637337327003479,0.6086061596870422,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.9431691765785216,0.8099377155303955,0.5674809813499451,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.7536824345588684,0.4115278422832489,0.3968486189842224,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34674072265625,0.6462498903274536,0.2562326490879059,1.18986177444458,285.34747314453125,284.95001220703125,299.6639099121094,289.0483093261719,297.88427734375,297.3052673339844,286.3487243652344,1.0,0.7615634799003601,0.3304277062416076,0.3304277062416076,1.0,1.0,-3.8182373046875,0.9381759166717528,2.880061388015747,0.0754968747496604,0.9066103100776672,0.9066103100776672,0.0,325.1917419433594,334.0,45849.90625,0.0,5299.52392578125,1.0,281.8417053222656,284.8368530273437,292.0069580078125,294.8738708496094,293.1499938964844,293.1499938964844,281.54998779296875,35573.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96102637052536,1.0,0.0,0.0,3.654856443405152,3.6548802852630615,8.913205533644941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.88720703125,0.0,1535.3826904296875,1895.4371337890625,0.0,3961.7294921875,0.906091570854187,1.0,0.0,3.0,1.0,0.0
12241320,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7789637446403503,0.4553965926170349,0.4161082506179809,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.8672928214073181,0.637337327003479,0.6086061596870422,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.9431691765785216,0.8099377155303955,0.5674809813499451,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.7536824345588684,0.4115278422832489,0.3968486189842224,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34674072265625,0.6462498903274536,0.2562326490879059,1.18986177444458,285.34747314453125,284.95001220703125,299.6639099121094,289.0483093261719,297.88427734375,297.3052673339844,286.3487243652344,1.0,0.7615634799003601,0.3304277062416076,0.3304277062416076,1.0,1.0,-3.8182373046875,0.9381759166717528,2.880061388015747,0.0754968747496604,0.9066103100776672,0.9066103100776672,0.0,325.1917419433594,334.0,45849.90625,0.0,5299.52392578125,1.0,281.8417053222656,284.8368530273437,292.0069580078125,294.8738708496094,293.1499938964844,293.1499938964844,281.54998779296875,35573.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96102637052536,1.0,0.0,0.0,3.654856443405152,3.6548802852630615,8.913205533644941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.88720703125,0.0,1535.3826904296875,1895.4371337890625,0.0,3961.7294921875,0.906091570854187,1.0,0.0,3.0,1.0,0.0
12241380,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7774496674537659,0.4546694457530975,0.4161227643489837,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.865631639957428,0.6365944743156433,0.6086114645004272,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9434025287628174,0.8143405318260193,0.5711291432380676,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.7529073357582092,0.4120638966560364,0.3978703320026397,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.645893394947052,0.2568991184234619,1.194710612297058,285.1879577636719,284.95001220703125,299.6465759277344,289.0549011230469,297.8791809082031,297.3050842285156,286.1871032714844,1.0,0.7643957734107971,0.3299650251865387,0.3299650251865387,1.0,1.0,-3.829735994338989,0.9399623870849608,2.8897736072540283,0.0748686119914054,0.908454179763794,0.908454179763794,0.0,328.4440002441406,337.0,47074.7890625,0.0,5356.1337890625,1.0,281.5577087402344,284.6275329589844,292.1009521484375,295.1134948730469,293.1499938964844,293.1499938964844,281.25,35652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745189547538756,1.0,0.0,0.0,3.6684224605560303,3.668446779251098,8.979496897154604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.951171875,0.0,1551.1473388671875,1895.4371337890625,0.0,4080.89990234375,0.9091559648513794,1.0,0.0,3.0,1.0,0.0
12241440,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7774496674537659,0.4546694457530975,0.4161227643489837,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.865631639957428,0.6365944743156433,0.6086114645004272,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9434025287628174,0.8143405318260193,0.5711291432380676,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.7529073357582092,0.4120638966560364,0.3978703320026397,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.645893394947052,0.2568991184234619,1.194710612297058,285.1879577636719,284.95001220703125,299.6465759277344,289.0549011230469,297.8791809082031,297.3050842285156,286.1871032714844,1.0,0.7643957734107971,0.3299650251865387,0.3299650251865387,1.0,1.0,-3.829735994338989,0.9399623870849608,2.8897736072540283,0.0748686119914054,0.908454179763794,0.908454179763794,0.0,328.4440002441406,337.0,47074.7890625,0.0,5356.1337890625,1.0,281.5577087402344,284.6275329589844,292.1009521484375,295.1134948730469,293.1499938964844,293.1499938964844,281.25,35652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745189547538756,1.0,0.0,0.0,3.6684224605560303,3.668446779251098,8.979496897154604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.951171875,0.0,1551.1473388671875,1895.4371337890625,0.0,4080.89990234375,0.9091559648513794,1.0,0.0,3.0,1.0,0.0
12241500,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.7758268713951111,0.4536812007427215,0.4155214130878448,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.8639510869979858,0.6355159282684326,0.6079218983650208,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.9425033926963806,0.8157981038093567,0.5723830461502075,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7517769932746887,0.4118078649044037,0.397889494895935,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.6450269222259521,0.2568201720714569,1.195419430732727,285.0574035644531,284.95001220703125,299.6378173828125,289.0581359863281,297.87176513671875,297.2987670898437,286.0517578125,1.0,0.7654829621315002,0.329733669757843,0.329733669757843,1.0,1.0,-3.8305752277374254,0.9394214153289796,2.891153812408448,0.0741824060678482,0.9078907370567322,0.9078907370567322,0.0,330.6923828125,337.0,48213.421875,0.0,5373.43994140625,1.0,281.3006591796875,284.4555053710937,292.137451171875,295.2800598144531,293.1499938964844,293.1499938964844,281.25,35743.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842326641082764,1.0,0.0,0.0,3.673024892807007,3.673049211502075,9.002042702377366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.35400390625,0.0,1557.008056640625,1895.4371337890625,0.0,4165.40576171875,0.9102150797843932,1.0,0.0,3.0,1.0,0.0
12241560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.7737860083580017,0.4524472951889038,0.414574533700943,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.8618586659431458,0.6341224908828735,0.606816291809082,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.941113531589508,0.8169766068458557,0.5733100175857544,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.750274121761322,0.411297857761383,0.3975977599620819,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.6437925100326538,0.2565146088600158,1.1949431896209717,285.0136108398437,284.95001220703125,299.62896728515625,289.061279296875,297.86248779296875,297.2901306152344,286.0124816894531,1.0,0.7662943005561829,0.329459547996521,0.329459547996521,1.0,1.0,-3.828302145004273,0.9378377199172974,2.8904645442962646,0.0731290057301521,0.907840132713318,0.907840132713318,0.0,333.1781005859375,340.0,48360.55859375,0.0,5382.6806640625,1.0,281.2579040527344,284.4056091308594,292.1194763183594,295.2308044433594,293.1499938964844,293.1499938964844,280.95001220703125,35818.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892665147781372,1.0,0.0,0.0,3.675704479217529,3.6757285594940186,9.015180921778664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.1484375,0.0,1560.588623046875,1895.4371337890625,0.0,4208.736328125,0.910891890525818,1.0,0.0,3.0,1.0,0.0
12241620,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7695302963256836,0.4495576918125152,0.4123215079307556,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.8574876189231873,0.6307893395423889,0.604074239730835,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.938145399093628,0.8188015222549438,0.5748406648635864,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.7470389604568481,0.4098101854324341,0.3965546488761902,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.6409966349601746,0.2554570138454437,1.1918693780899048,284.83380126953125,284.95001220703125,299.611083984375,289.0674133300781,297.8409118652344,297.26922607421875,285.83251953125,1.0,0.7672910094261169,0.3289112746715545,0.3289112746715545,1.0,1.0,-3.8191866874694815,0.9333248138427734,2.885861873626709,0.0706442221999168,0.904784083366394,0.904784083366394,0.0,337.9657592773437,343.0,49519.98046875,0.0,5385.80029296875,1.0,280.9580078125,284.18170166015625,292.1187438964844,295.30584716796875,293.1499938964844,293.1499938964844,280.6499938964844,36032.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675078630447388,3.675102949142456,9.01211194559437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.078125,0.0,1561.49658203125,1895.4371337890625,0.0,4300.0,0.9108930826187134,1.0,0.0,3.0,1.0,0.0
12241680,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7695302963256836,0.4495576918125152,0.4123215079307556,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.8574876189231873,0.6307893395423889,0.604074239730835,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.938145399093628,0.8188015222549438,0.5748406648635864,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.7470389604568481,0.4098101854324341,0.3965546488761902,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.6409966349601746,0.2554570138454437,1.1918693780899048,284.83380126953125,284.95001220703125,299.611083984375,289.0674133300781,297.8409118652344,297.26922607421875,285.83251953125,1.0,0.7672910094261169,0.3289112746715545,0.3289112746715545,1.0,1.0,-3.8191866874694815,0.9333248138427734,2.885861873626709,0.0706442221999168,0.904784083366394,0.904784083366394,0.0,337.9657592773437,343.0,49519.98046875,0.0,5385.80029296875,1.0,280.9580078125,284.18170166015625,292.1187438964844,295.30584716796875,293.1499938964844,293.1499938964844,280.6499938964844,36032.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675078630447388,3.675102949142456,9.01211194559437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.078125,0.0,1561.49658203125,1895.4371337890625,0.0,4300.0,0.9108930826187134,1.0,0.0,3.0,1.0,0.0
12241740,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7651917934417725,0.4462791681289673,0.4096728265285492,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8530767560005188,0.6270279288291931,0.600849449634552,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.9350739121437072,0.8200967311859131,0.5759702324867249,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.7436741590499878,0.4078886210918426,0.3950459361076355,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.6379589438438416,0.2539714872837066,1.1866261959075928,284.6519470214844,284.95001220703125,299.5928649902344,289.0732727050781,297.8163452148437,297.2446594238281,285.6506652832031,1.0,0.7675787806510925,0.3283629715442657,0.3283629715442657,1.0,1.0,-3.8053579330444336,0.9274466633796692,2.87791109085083,0.067809447646141,0.8992847800254822,0.8992847800254822,0.0,342.40802001953125,346.0,50573.15625,0.0,5372.1123046875,1.0,280.6580505371094,283.9588928222656,292.1543884277344,295.3995056152344,293.1499938964844,293.1499938964844,280.95001220703125,36280.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665286779403688,3.665310859680176,8.964152016233129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7841796875,0.0,1552.3497314453125,1895.4371337890625,0.0,4300.0,0.9088685512542723,1.0,0.0,3.0,1.0,0.0
12241800,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7651917934417725,0.4462791681289673,0.4096728265285492,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8530767560005188,0.6270279288291931,0.600849449634552,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.9350739121437072,0.8200967311859131,0.5759702324867249,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.7436741590499878,0.4078886210918426,0.3950459361076355,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.6379589438438416,0.2539714872837066,1.1866261959075928,284.6519470214844,284.95001220703125,299.5928649902344,289.0732727050781,297.8163452148437,297.2446594238281,285.6506652832031,1.0,0.7675787806510925,0.3283629715442657,0.3283629715442657,1.0,1.0,-3.8053579330444336,0.9274466633796692,2.87791109085083,0.067809447646141,0.8992847800254822,0.8992847800254822,0.0,342.40802001953125,346.0,50573.15625,0.0,5372.1123046875,1.0,280.6580505371094,283.9588928222656,292.1543884277344,295.3995056152344,293.1499938964844,293.1499938964844,280.95001220703125,36280.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665286779403688,3.665310859680176,8.964152016233129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7841796875,0.0,1552.3497314453125,1895.4371337890625,0.0,4300.0,0.9088685512542723,1.0,0.0,3.0,1.0,0.0
12241860,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.7624397873878479,0.4447675049304962,0.4079167544841766,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.850186824798584,0.6249527335166931,0.5984895825386047,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.9339740872383118,0.8236553072929382,0.5780019164085388,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.7415465116500854,0.4070897102355957,0.3940333724021911,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.6359330415725708,0.2532062232494354,1.1825071573257446,284.8025817871094,284.95001220703125,299.5742492675781,289.07879638671875,297.8092041015625,297.2418212890625,285.803466796875,1.0,0.7678399682044983,0.3282215893268585,0.3282215893268585,1.0,1.0,-3.796655178070069,0.9244044423103333,2.872250556945801,0.0663837194442749,0.8985700011253357,0.8985700011253357,0.0,345.2283020019531,349.0,49229.67578125,0.0,5363.703125,1.0,280.9422607421875,284.1570129394531,292.0635070800781,295.1744689941406,293.1499938964844,293.1499938964844,281.25,36210.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969052076339722,1.0,0.0,0.0,3.656837940216065,3.6568620204925537,8.922873462324787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.08056640625,0.0,1542.3651123046875,1895.4371337890625,0.0,4273.849609375,0.9069585800170898,1.0,0.0,3.0,1.0,0.0
12241920,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.7624397873878479,0.4447675049304962,0.4079167544841766,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.850186824798584,0.6249527335166931,0.5984895825386047,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.9339740872383118,0.8236553072929382,0.5780019164085388,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.7415465116500854,0.4070897102355957,0.3940333724021911,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.6359330415725708,0.2532062232494354,1.1825071573257446,284.8025817871094,284.95001220703125,299.5742492675781,289.07879638671875,297.8092041015625,297.2418212890625,285.803466796875,1.0,0.7678399682044983,0.3282215893268585,0.3282215893268585,1.0,1.0,-3.796655178070069,0.9244044423103333,2.872250556945801,0.0663837194442749,0.8985700011253357,0.8985700011253357,0.0,345.2283020019531,349.0,49229.67578125,0.0,5363.703125,1.0,280.9422607421875,284.1570129394531,292.0635070800781,295.1744689941406,293.1499938964844,293.1499938964844,281.25,36210.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969052076339722,1.0,0.0,0.0,3.656837940216065,3.6568620204925537,8.922873462324787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.08056640625,0.0,1542.3651123046875,1895.4371337890625,0.0,4273.849609375,0.9069585800170898,1.0,0.0,3.0,1.0,0.0
12241980,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.761730968952179,0.4447002112865448,0.4076310396194458,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.8493024706840515,0.6245160698890686,0.5978196263313293,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.9348790049552916,0.8278489112854004,0.5806742906570435,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.7411149740219116,0.4074114859104156,0.3941330015659332,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.6354989409446716,0.2533624768257141,1.1824488639831543,284.9676818847656,284.95001220703125,299.5590515136719,289.0829772949219,297.8134460449219,297.25250244140625,285.96978759765625,1.0,0.7686625123023987,0.3281084597110748,0.3281084597110748,1.0,1.0,-3.798758029937744,0.9246432185173036,2.874114751815796,0.0659416243433952,0.9002118706703186,0.9002118706703186,0.0,346.3838806152344,349.0,48016.390625,0.0,5377.6865234375,1.0,281.2330017089844,284.3667907714844,292.0274658203125,295.02947998046875,293.1499938964844,293.1499938964844,281.25,36060.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855039715766908,1.0,0.0,0.0,3.654827117919922,3.654851198196411,8.913063425097789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.60107421875,0.0,1538.999755859375,1895.4371337890625,0.0,4176.3798828125,0.906422793865204,1.0,0.0,3.0,1.0,0.0
12242040,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7616754174232483,0.4447222650051117,0.4076690673828125,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8491987586021423,0.6244654655456543,0.5977803468704224,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9352424144744872,0.8289244174957275,0.581440269947052,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.741118848323822,0.407553106546402,0.394263356924057,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6355050206184387,0.2534647583961487,1.1828560829162598,284.9776306152344,284.95001220703125,299.5552062988281,289.083984375,297.8147888183594,297.2555236816406,285.97882080078125,1.0,0.7689663171768188,0.3280801773071289,0.3280801773071289,1.0,1.0,-3.8003242015838623,0.9250046610832214,2.875319719314575,0.0659261718392372,0.9004063010215759,0.9004063010215759,0.0,346.6188659667969,337.0,48001.01953125,0.0,5384.0341796875,1.0,281.2418212890625,284.37762451171875,292.03759765625,295.0505065917969,293.1499938964844,293.1499938964844,280.95001220703125,36039.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843706488609314,1.0,0.0,0.0,3.6548261642456055,3.654850244522095,8.913058309190092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.87109375,0.0,1538.838623046875,1895.4371337890625,0.0,4166.59765625,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
12242100,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7626338005065918,0.4442757964134216,0.407487690448761,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.8502012491226196,0.6238835453987122,0.5974322557449341,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.9377862811088562,0.8309097290039062,0.5830661058425903,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.742195725440979,0.4076170027256012,0.3944163918495178,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.6364383697509766,0.2535523176193237,1.183324694633484,284.8641967773437,284.95001220703125,299.5455322265625,289.0864562988281,297.8134460449219,297.257080078125,285.8590393066406,1.0,0.7680558562278748,0.3280094861984253,0.3280094861984253,1.0,1.0,-3.802402973175049,0.925367534160614,2.87703537940979,0.0659162923693656,0.8987395167350769,0.8987395167350769,0.0,344.5918273925781,337.0,49072.41796875,0.0,5377.25244140625,1.0,280.99853515625,284.2253723144531,292.1116638183594,295.27783203125,293.1499938964844,293.1499938964844,280.95001220703125,36096.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990614116191864,1.0,0.0,0.0,3.653188705444336,3.653212785720825,8.905073514142714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.17333984375,0.0,1537.4451904296875,1895.4371337890625,0.0,4220.28076171875,0.9060256481170654,1.0,0.0,3.0,1.0,0.0
12242160,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.763515830039978,0.4433439970016479,0.4067149758338928,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.8512513637542725,0.6228148937225342,0.5965003371238708,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.9403496384620668,0.8322721719741821,0.5840764045715332,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.7433076500892639,0.4073325395584106,0.3941720128059387,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.6373980045318604,0.2533998489379883,1.1825774908065796,284.8256530761719,284.95001220703125,299.53570556640625,289.0888061523437,297.807373046875,297.2526550292969,285.8247375488281,1.0,0.7664764523506165,0.3278555274009704,0.3278555274009704,1.0,1.0,-3.800382852554321,0.9242761135101318,2.876106739044189,0.065347172319889,0.8974908590316772,0.8974908590316772,0.0,341.8119506835937,325.0,49192.9296875,0.0,5352.9775390625,1.0,280.9576721191406,284.1817321777344,292.1210021972656,295.2682800292969,293.1499938964844,293.1499938964844,281.25,36155.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945653080940248,1.0,0.0,0.0,3.64971661567688,3.64974045753479,8.888153502084606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.71826171875,0.0,1534.0147705078125,1895.4371337890625,0.0,4253.98828125,0.9053133130073548,1.0,0.0,3.0,1.0,0.0
12242220,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.7670923471450806,0.4427308738231659,0.4054840207099914,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.855210542678833,0.6217866539955139,0.5948513150215149,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.9479109644889832,0.8367136716842651,0.5865090489387512,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.7470738291740417,0.4074963629245758,0.3937480449676513,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.6405962109565735,0.2535687983036041,1.1809571981430054,284.9806823730469,284.95001220703125,299.5157165527344,289.0932312011719,297.80633544921875,297.258544921875,285.98162841796875,1.0,0.7622309923171997,0.3275476694107055,0.3275476694107055,1.0,1.0,-3.797373294830322,0.9223704934120178,2.875002861022949,0.0639169067144393,0.8991864323616028,0.8991864323616028,0.0,333.33514404296875,313.0,47959.17578125,0.0,5288.7626953125,1.0,281.2421569824219,284.3811340332031,292.0613098144531,295.0836486816406,293.1499938964844,293.1499938964844,281.54998779296875,36016.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984886646270752,1.0,0.0,0.0,3.648413181304932,3.648437261581421,8.881806934368797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.90625,0.0,1531.53076171875,1895.4371337890625,0.0,4171.0537109375,0.9049475193023682,1.0,0.0,3.0,1.0,0.0
12242280,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.7670923471450806,0.4427308738231659,0.4054840207099914,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.855210542678833,0.6217866539955139,0.5948513150215149,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.9479109644889832,0.8367136716842651,0.5865090489387512,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.7470738291740417,0.4074963629245758,0.3937480449676513,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.6405962109565735,0.2535687983036041,1.1809571981430054,284.9806823730469,284.95001220703125,299.5157165527344,289.0932312011719,297.80633544921875,297.258544921875,285.98162841796875,1.0,0.7622309923171997,0.3275476694107055,0.3275476694107055,1.0,1.0,-3.797373294830322,0.9223704934120178,2.875002861022949,0.0639169067144393,0.8991864323616028,0.8991864323616028,0.0,333.33514404296875,313.0,47959.17578125,0.0,5288.7626953125,1.0,281.2421569824219,284.3811340332031,292.0613098144531,295.0836486816406,293.1499938964844,293.1499938964844,281.54998779296875,36016.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984886646270752,1.0,0.0,0.0,3.648413181304932,3.648437261581421,8.881806934368797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.90625,0.0,1531.53076171875,1895.4371337890625,0.0,4171.0537109375,0.9049475193023682,1.0,0.0,3.0,1.0,0.0
12242340,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7733732461929321,0.4432559609413147,0.4053184688091278,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.8619044423103333,0.6219298839569092,0.5943005681037903,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.9584808349609376,0.8425242304801941,0.5899884104728699,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7532287240028381,0.4085777401924133,0.3941182792186737,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541442871094,0.6459261178970337,0.2544706761837005,1.1820647716522217,285.1548156738281,284.95001220703125,299.4951477050781,289.0971984863281,297.81451416015625,297.2764892578125,286.1559143066406,1.0,0.7577328681945801,0.3272397816181183,0.3272397816181183,1.0,1.0,-3.8024673461914062,0.9228180646896362,2.8796491622924805,0.063065268099308,0.9033803939819336,0.9033803939819336,0.0,322.0527038574219,301.0,46791.4140625,0.0,5231.037109375,1.0,281.5417785644531,284.5986633300781,292.0487365722656,294.9837341308594,293.1499938964844,293.1499938964844,281.25,35812.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972197651863098,1.0,0.0,0.0,3.654834508895874,3.6548585891723633,8.913098668017483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9736328125,0.0,1537.1512451171875,1895.4371337890625,0.0,4060.5400390625,0.9062480926513672,1.0,0.0,3.0,1.0,0.0
12242400,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7733732461929321,0.4432559609413147,0.4053184688091278,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.8619044423103333,0.6219298839569092,0.5943005681037903,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.9584808349609376,0.8425242304801941,0.5899884104728699,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7532287240028381,0.4085777401924133,0.3941182792186737,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541442871094,0.6459261178970337,0.2544706761837005,1.1820647716522217,285.1548156738281,284.95001220703125,299.4951477050781,289.0971984863281,297.81451416015625,297.2764892578125,286.1559143066406,1.0,0.7577328681945801,0.3272397816181183,0.3272397816181183,1.0,1.0,-3.8024673461914062,0.9228180646896362,2.8796491622924805,0.063065268099308,0.9033803939819336,0.9033803939819336,0.0,322.0527038574219,301.0,46791.4140625,0.0,5231.037109375,1.0,281.5417785644531,284.5986633300781,292.0487365722656,294.9837341308594,293.1499938964844,293.1499938964844,281.25,35812.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972197651863098,1.0,0.0,0.0,3.654834508895874,3.6548585891723633,8.913098668017483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9736328125,0.0,1537.1512451171875,1895.4371337890625,0.0,4060.5400390625,0.9062480926513672,1.0,0.0,3.0,1.0,0.0
