time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242460,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.779488742351532,0.4423291981220245,0.4045515060424804,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.868621826171875,0.6207547187805176,0.5932427048683167,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9682550430297852,0.8462546467781067,0.5927256345748901,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.7594934701919556,0.4088193774223327,0.3942418098449707,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.6514579057693481,0.2548922896385193,1.182931661605835,285.0019226074219,284.95001220703125,299.4739990234375,289.1006774902344,297.80792236328125,297.2753295898437,286.0009155273437,1.0,0.7529284358024597,0.3269499540328979,0.3269499540328979,1.0,1.0,-3.8047738075256334,0.9225014448165894,2.882272243499756,0.0623915866017341,0.9028081297874452,0.9028081297874452,0.0,311.0177001953125,289.0,48054.640625,0.0,5166.2919921875,1.0,281.2577514648437,284.3995666503906,292.136962890625,295.2122497558594,293.1499938964844,293.1499938964844,280.95001220703125,35907.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983376145362854,1.0,0.0,0.0,3.658929109573364,3.6589531898498535,8.933081971918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.10205078125,0.0,1542.4285888671875,1895.4371337890625,0.0,4158.0009765625,0.9072040915489196,1.0,0.0,3.0,1.0,0.0
12242520,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.779488742351532,0.4423291981220245,0.4045515060424804,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.868621826171875,0.6207547187805176,0.5932427048683167,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9682550430297852,0.8462546467781067,0.5927256345748901,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.7594934701919556,0.4088193774223327,0.3942418098449707,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.6514579057693481,0.2548922896385193,1.182931661605835,285.0019226074219,284.95001220703125,299.4739990234375,289.1006774902344,297.80792236328125,297.2753295898437,286.0009155273437,1.0,0.7529284358024597,0.3269499540328979,0.3269499540328979,1.0,1.0,-3.8047738075256334,0.9225014448165894,2.882272243499756,0.0623915866017341,0.9028081297874452,0.9028081297874452,0.0,311.0177001953125,289.0,48054.640625,0.0,5166.2919921875,1.0,281.2577514648437,284.3995666503906,292.136962890625,295.2122497558594,293.1499938964844,293.1499938964844,280.95001220703125,35907.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983376145362854,1.0,0.0,0.0,3.658929109573364,3.6589531898498535,8.933081971918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.10205078125,0.0,1542.4285888671875,1895.4371337890625,0.0,4158.0009765625,0.9072040915489196,1.0,0.0,3.0,1.0,0.0
12242580,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.7841581106185913,0.4400594830513,0.4023990929126739,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8740512132644653,0.6181423664093018,0.5906943678855896,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9760424494743348,0.8482823967933655,0.5940633416175842,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.7646148204803467,0.4079362452030182,0.3932586014270782,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.655920684337616,0.254433661699295,1.179973602294922,284.8249816894531,284.95001220703125,299.45220947265625,289.1036682128906,297.7895202636719,297.2591247558594,285.82373046875,1.0,0.7471420168876648,0.32666015625,0.32666015625,1.0,1.0,-3.795995950698853,0.9189733862876892,2.8770225048065186,0.0609273761510849,0.899660050868988,0.899660050868988,0.0,300.9127197265625,277.0,49212.65625,0.0,5074.25341796875,1.0,280.9581604003906,284.1784362792969,292.1543884277344,295.32177734375,293.1499938964844,293.1499938964844,281.25,36091.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966309666633606,1.0,0.0,0.0,3.656083345413208,3.656107425689697,8.919190577216796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.1640625,0.0,1540.635986328125,1895.4371337890625,0.0,4271.52490234375,0.9066864848136902,1.0,0.0,3.0,1.0,0.0
12242640,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.7841581106185913,0.4400594830513,0.4023990929126739,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8740512132644653,0.6181423664093018,0.5906943678855896,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9760424494743348,0.8482823967933655,0.5940633416175842,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.7646148204803467,0.4079362452030182,0.3932586014270782,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.655920684337616,0.254433661699295,1.179973602294922,284.8249816894531,284.95001220703125,299.45220947265625,289.1036682128906,297.7895202636719,297.2591247558594,285.82373046875,1.0,0.7471420168876648,0.32666015625,0.32666015625,1.0,1.0,-3.795995950698853,0.9189733862876892,2.8770225048065186,0.0609273761510849,0.899660050868988,0.899660050868988,0.0,300.9127197265625,277.0,49212.65625,0.0,5074.25341796875,1.0,280.9581604003906,284.1784362792969,292.1543884277344,295.32177734375,293.1499938964844,293.1499938964844,281.25,36091.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966309666633606,1.0,0.0,0.0,3.656083345413208,3.656107425689697,8.919190577216796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.1640625,0.0,1540.635986328125,1895.4371337890625,0.0,4271.52490234375,0.9066864848136902,1.0,0.0,3.0,1.0,0.0
12242700,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.7867549061775208,0.4393694996833801,0.4012925028800964,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.8770413398742676,0.6171971559524536,0.5893254280090332,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.9800593256950378,0.8499570488929749,0.5947392582893372,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.7673855423927307,0.4076937437057495,0.392644315958023,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.6582813858985901,0.2542802393436432,1.1778124570846558,284.9374389648437,284.95001220703125,299.4410705566406,289.10498046875,297.7846069335937,297.2566833496094,285.9424743652344,1.0,0.7439854145050049,0.3265152275562286,0.3265152275562286,1.0,1.0,-3.790482997894287,0.9168899059295654,2.8735930919647217,0.0599740594625473,0.9006616473197937,0.9006616473197937,0.0,295.5550537109375,277.0,48099.94140625,0.0,5023.0791015625,1.0,281.2015075683594,284.33038330078125,292.0809020996094,295.0912475585937,293.1499938964844,293.1499938964844,281.25,36040.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903342127799988,1.0,0.0,0.0,3.655130624771118,3.655154705047608,8.914543059290736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.86865234375,0.0,1539.184326171875,1895.4371337890625,0.0,4217.88525390625,0.906485676765442,1.0,0.0,3.0,1.0,0.0
12242760,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.7904606461524963,0.4391866028308868,0.4007359445095062,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.8811289668083191,0.6167547106742859,0.588493824005127,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9849621057510376,0.8522666096687317,0.5959991216659546,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.7711138725280762,0.4078233242034912,0.3923894762992859,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.66147780418396,0.254393458366394,1.1766982078552246,284.9745483398437,284.95001220703125,299.42974853515625,289.10614013671875,297.7844543457031,297.2603759765625,285.975341796875,1.0,0.7409523129463196,0.3264127969741821,0.3264127969741821,1.0,1.0,-3.788672924041748,0.9160150289535522,2.8726577758789062,0.0593917183578014,0.9012306928634644,0.9012306928634644,0.0,289.4517517089844,265.0,47932.5625,0.0,4978.19287109375,1.0,281.2424011230469,284.3734436035156,292.072265625,295.0982971191406,293.1499938964844,293.1499938964844,280.95001220703125,35987.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860644340515136,1.0,0.0,0.0,3.655896186828613,3.655920267105103,8.918277671909891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.80908203125,0.0,1539.64697265625,1895.4371337890625,0.0,4181.2109375,0.906597137451172,1.0,0.0,3.0,1.0,0.0
12242820,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.7977237701416016,0.4376556873321533,0.3992901444435119,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8893007040023804,0.6148295998573303,0.5865798592567444,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.993888795375824,0.8551232218742371,0.5980201959609985,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163452148437,0.7786511182785034,0.4074210524559021,0.3917863667011261,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.6680217385292053,0.2542251050472259,1.1744966506958008,284.816162109375,284.95001220703125,299.4065856933594,289.1080322265625,297.7731628417969,297.2536315917969,285.8150939941406,1.0,0.7348324656486511,0.3262079358100891,0.3262079358100891,1.0,1.0,-3.783698320388794,0.9138789176940918,2.869819402694702,0.0584869869053363,0.8981368541717529,0.8981368541717529,0.0,277.7015075683594,253.0,49069.8515625,0.0,4887.48388671875,1.0,280.9577941894531,284.17236328125,292.1357116699219,295.2803955078125,293.1499938964844,293.1499938964844,281.25,36134.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994903564453125,1.0,0.0,0.0,3.651593446731568,3.6516175270080566,8.897297902876744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.044921875,0.0,1535.94677734375,1895.4371337890625,0.0,4256.86376953125,0.905714750289917,1.0,0.0,3.0,1.0,0.0
12242880,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.7977237701416016,0.4376556873321533,0.3992901444435119,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8893007040023804,0.6148295998573303,0.5865798592567444,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.993888795375824,0.8551232218742371,0.5980201959609985,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163452148437,0.7786511182785034,0.4074210524559021,0.3917863667011261,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.6680217385292053,0.2542251050472259,1.1744966506958008,284.816162109375,284.95001220703125,299.4065856933594,289.1080322265625,297.7731628417969,297.2536315917969,285.8150939941406,1.0,0.7348324656486511,0.3262079358100891,0.3262079358100891,1.0,1.0,-3.783698320388794,0.9138789176940918,2.869819402694702,0.0584869869053363,0.8981368541717529,0.8981368541717529,0.0,277.7015075683594,253.0,49069.8515625,0.0,4887.48388671875,1.0,280.9577941894531,284.17236328125,292.1357116699219,295.2803955078125,293.1499938964844,293.1499938964844,281.25,36134.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994903564453125,1.0,0.0,0.0,3.651593446731568,3.6516175270080566,8.897297902876744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.044921875,0.0,1535.94677734375,1895.4371337890625,0.0,4256.86376953125,0.905714750289917,1.0,0.0,3.0,1.0,0.0
12242940,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.8048903346061707,0.4370278120040893,0.3979583978652954,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8973711133003235,0.6137137413024902,0.5847458243370056,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.9990000128746032,0.8595404028892517,0.595481812953949,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7861408591270447,0.4075556099414825,0.3912319839000702,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.6745368838310242,0.2543778717517853,1.1723605394363403,284.9668884277344,284.95001220703125,299.38262939453125,289.1093139648437,297.7705078125,297.258544921875,285.96734619140625,1.0,0.7282540202140808,0.3260030746459961,0.3260030746459961,1.0,1.0,-3.77309250831604,0.9101054072380066,2.8629870414733887,0.0573577582836151,0.8996273279190063,0.8996273279190063,0.0,266.64306640625,241.0,47773.265625,0.0,4785.75,1.0,281.2421875,284.3680114746094,292.07257080078125,295.0867004394531,293.1499938964844,293.1499938964844,281.54998779296875,36014.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841538667678832,1.0,0.0,0.0,3.650402069091797,3.650426149368286,8.891493052942678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.4619140625,0.0,1533.727783203125,1895.4371337890625,0.0,4164.724609375,0.9053879976272584,1.0,0.0,3.0,1.0,0.0
12243000,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.8048903346061707,0.4370278120040893,0.3979583978652954,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8973711133003235,0.6137137413024902,0.5847458243370056,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.9990000128746032,0.8595404028892517,0.595481812953949,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7861408591270447,0.4075556099414825,0.3912319839000702,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.6745368838310242,0.2543778717517853,1.1723605394363403,284.9668884277344,284.95001220703125,299.38262939453125,289.1093139648437,297.7705078125,297.258544921875,285.96734619140625,1.0,0.7282540202140808,0.3260030746459961,0.3260030746459961,1.0,1.0,-3.77309250831604,0.9101054072380066,2.8629870414733887,0.0573577582836151,0.8996273279190063,0.8996273279190063,0.0,266.64306640625,241.0,47773.265625,0.0,4785.75,1.0,281.2421875,284.3680114746094,292.07257080078125,295.0867004394531,293.1499938964844,293.1499938964844,281.54998779296875,36014.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841538667678832,1.0,0.0,0.0,3.650402069091797,3.650426149368286,8.891493052942678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.4619140625,0.0,1533.727783203125,1895.4371337890625,0.0,4164.724609375,0.9053879976272584,1.0,0.0,3.0,1.0,0.0
12243060,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8124792575836182,0.4374569654464721,0.3977976441383362,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.9059807658195496,0.6137063503265381,0.5841503739356995,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.9990000128746032,0.8682814240455627,0.5787012577056885,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275634765625,0.7941641211509705,0.4085642397403717,0.3916225731372833,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.6816766262054443,0.2552385330200195,1.1736443042755127,285.127685546875,284.95001220703125,299.3578796386719,289.1099853515625,297.7867431640625,297.2886962890625,286.1282958984375,1.0,0.7208687663078308,0.3258571624755859,0.3258571624755859,1.0,1.0,-3.754520893096924,0.9042295813560486,2.8502912521362305,0.0554870702326297,0.9033715724945068,0.9033715724945068,0.0,256.04638671875,229.0,46428.87109375,0.0,4663.39990234375,1.0,281.54180908203125,284.5746154785156,292.05645751953125,294.9743957519531,293.1499938964844,293.1499938964844,281.25,35833.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704890251159668,1.0,0.0,0.0,3.65613055229187,3.65615439414978,8.919420793063182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.19189453125,0.0,1538.7498779296875,1895.4371337890625,0.0,4045.5146484375,0.9065489768981934,1.0,0.0,3.0,1.0,0.0
12243120,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8124792575836182,0.4374569654464721,0.3977976441383362,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.9059807658195496,0.6137063503265381,0.5841503739356995,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.9990000128746032,0.8682814240455627,0.5787012577056885,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275634765625,0.7941641211509705,0.4085642397403717,0.3916225731372833,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.6816766262054443,0.2552385330200195,1.1736443042755127,285.127685546875,284.95001220703125,299.3578796386719,289.1099853515625,297.7867431640625,297.2886962890625,286.1282958984375,1.0,0.7208687663078308,0.3258571624755859,0.3258571624755859,1.0,1.0,-3.754520893096924,0.9042295813560486,2.8502912521362305,0.0554870702326297,0.9033715724945068,0.9033715724945068,0.0,256.04638671875,229.0,46428.87109375,0.0,4663.39990234375,1.0,281.54180908203125,284.5746154785156,292.05645751953125,294.9743957519531,293.1499938964844,293.1499938964844,281.25,35833.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704890251159668,1.0,0.0,0.0,3.65613055229187,3.65615439414978,8.919420793063182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.19189453125,0.0,1538.7498779296875,1895.4371337890625,0.0,4045.5146484375,0.9065489768981934,1.0,0.0,3.0,1.0,0.0
12243180,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8190616965293884,0.4366455376148224,0.3972085118293762,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.9144814610481262,0.6126142144203186,0.5832523107528687,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.9990000128746032,0.8761646151542664,0.5633881688117981,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8016235828399658,0.4087636768817901,0.3917928636074066,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685974121094,0.688478410243988,0.2556694447994232,1.174889326095581,284.96759033203125,284.95001220703125,299.3353881835937,289.1100158691406,297.7952880859375,297.30810546875,285.9657287597656,1.0,0.7139431238174438,0.3257287740707397,0.3257287740707397,1.0,1.0,-3.736018657684326,0.8984272480010986,2.8375914096832275,0.053947165608406,0.9022279977798462,0.9022279977798462,0.0,246.56825256347656,229.0,47518.296875,0.0,4550.154296875,1.0,281.26202392578125,284.3710632324219,292.14215087890625,295.193359375,293.1499938964844,293.1499938964844,281.25,35940.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979902982711792,1.0,0.0,0.0,3.6586194038391113,3.6586434841156006,8.931569368542114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.80078125,0.0,1542.3343505859375,1895.4371337890625,0.0,4127.8798828125,0.9071515798568726,1.0,0.0,3.0,1.0,0.0
12243240,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.8198489546775818,0.4364660978317261,0.3970178663730621,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.9155719876289368,0.6123891472816467,0.5830153226852417,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.9990000128746032,0.8772086501121521,0.5613974928855896,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.8025550246238708,0.4087303280830383,0.3917343616485595,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.6893322467803955,0.2556856274604797,1.174816370010376,284.9618835449219,284.95001220703125,299.332275390625,289.1099853515625,297.7958679199219,297.3099975585937,285.96044921875,1.0,0.7129464149475098,0.3257112503051758,0.3257112503051758,1.0,1.0,-3.732951402664185,0.8974781036376953,2.8354732990264893,0.053696047514677,0.90217524766922,0.90217524766922,0.0,245.3207092285156,217.0,47513.4375,0.0,4533.5478515625,1.0,281.2577514648437,284.3649597167969,292.1402587890625,295.1871643066406,293.1499938964844,293.1499938964844,280.95001220703125,35949.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804694652557372,1.0,0.0,0.0,3.658717632293701,3.6587417125701904,8.932049126997299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.64111328125,0.0,1542.5076904296875,1895.4371337890625,0.0,4132.80322265625,0.9071829319000244,1.0,0.0,3.0,1.0,0.0
12243300,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8230779767036438,0.435446172952652,0.396115243434906,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.920130491256714,0.6111662983894348,0.5818917155265808,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.9990000128746032,0.8812841176986694,0.5531200170516968,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8063870668411255,0.4083738923072815,0.3913758993148803,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.6928417086601257,0.2555994987487793,1.1741108894348145,284.82421875,284.95001220703125,299.31915283203125,289.1097106933594,297.7957763671875,297.3147277832031,285.8178100585937,1.0,0.7086709141731262,0.3256382942199707,0.3256382942199707,1.0,1.0,-3.719278573989868,0.893263041973114,2.8260154724121094,0.0526008866727352,0.8999881744384766,0.8999881744384766,0.0,240.1322631835937,217.0,48496.88671875,0.0,4462.19580078125,1.0,281.0009765625,284.18853759765625,292.1744384765625,295.343017578125,293.1499938964844,293.1499938964844,280.95001220703125,36060.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887810945510864,1.0,0.0,0.0,3.657323122024536,3.6573472023010254,8.925240422286151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.962890625,0.0,1541.7845458984375,1895.4371337890625,0.0,4204.57275390625,0.9069120287895204,1.0,0.0,3.0,1.0,0.0
12243360,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8260452151298523,0.4342183172702789,0.3949008285999298,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.9244601130485536,0.6096912026405334,0.5804116725921631,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.9990000128746032,0.8852124810218811,0.5450819134712219,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.8098956942558289,0.4077952802181244,0.3907338976860046,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.6961019039154053,0.2553321421146393,1.1724145412445068,284.7741394042969,284.95001220703125,299.3058166503906,289.1092834472656,297.7938537597656,297.3168029785156,285.7724914550781,1.0,0.7041588425636292,0.3257182836532593,0.3257182836532593,1.0,1.0,-3.7035555839538574,0.8889245986938477,2.8146309852600098,0.0518359579145908,0.8982768058776855,0.8982768058776855,0.0,235.0417633056641,220.0,48510.90234375,0.0,4386.2841796875,1.0,280.95806884765625,284.1351013183594,292.1542053222656,295.2828063964844,293.1499938964844,293.1499938964844,281.25,36154.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925568699836732,1.0,0.0,0.0,3.653623342514038,3.6536474227905273,8.907192636797845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.47802734375,0.0,1538.3568115234375,1895.4371337890625,0.0,4236.88037109375,0.9061766266822816,1.0,0.0,3.0,1.0,0.0
12243420,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.8293454647064209,0.4334025084972381,0.3935320079326629,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.929109752178192,0.6082631349563599,0.578421950340271,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9990000128746032,0.8946900367736816,0.5362638831138611,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.8137692213058472,0.4076616764068603,0.3900951445102691,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.6998533010482788,0.2554603815078735,1.1710448265075684,284.9223937988281,284.95001220703125,299.27838134765625,289.1078491210937,297.8035888671875,297.33843994140625,285.9232177734375,1.0,0.6996609568595886,0.325878232717514,0.325878232717514,1.0,1.0,-3.686456918716431,0.8844917416572571,2.80196499824524,0.0508968569338321,0.8991357088088989,0.8991357088088989,0.0,229.516830444336,223.0,47192.55078125,0.0,4304.51123046875,1.0,281.2422180175781,284.32916259765625,292.0687255859375,295.0512084960937,293.1499938964844,293.1499938964844,281.54998779296875,36058.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808574318885804,1.0,0.0,0.0,3.650771141052246,3.650794982910156,8.893290441847057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.47705078125,0.0,1534.4661865234375,1895.4371337890625,0.0,4136.17236328125,0.9054992198944092,1.0,0.0,3.0,1.0,0.0
12243480,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.8293454647064209,0.4334025084972381,0.3935320079326629,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.929109752178192,0.6082631349563599,0.578421950340271,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9990000128746032,0.8946900367736816,0.5362638831138611,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.8137692213058472,0.4076616764068603,0.3900951445102691,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.6998533010482788,0.2554603815078735,1.1710448265075684,284.9223937988281,284.95001220703125,299.27838134765625,289.1078491210937,297.8035888671875,297.33843994140625,285.9232177734375,1.0,0.6996609568595886,0.325878232717514,0.325878232717514,1.0,1.0,-3.686456918716431,0.8844917416572571,2.80196499824524,0.0508968569338321,0.8991357088088989,0.8991357088088989,0.0,229.516830444336,223.0,47192.55078125,0.0,4304.51123046875,1.0,281.2422180175781,284.32916259765625,292.0687255859375,295.0512084960937,293.1499938964844,293.1499938964844,281.54998779296875,36058.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808574318885804,1.0,0.0,0.0,3.650771141052246,3.650794982910156,8.893290441847057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.47705078125,0.0,1534.4661865234375,1895.4371337890625,0.0,4136.17236328125,0.9054992198944092,1.0,0.0,3.0,1.0,0.0
12243540,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8315541744232178,0.4337362647056579,0.3935126066207886,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.9319543242454528,0.6081827878952026,0.5779869556427002,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9990000128746032,0.9029744863510132,0.5316686034202576,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8162599205970764,0.4083888530731201,0.3904708325862884,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.70243239402771,0.2562081813812256,1.1731393337249756,285.0874938964844,284.95001220703125,299.2554016113281,289.10614013671875,297.8174743652344,297.3637390136719,286.0895080566406,1.0,0.6981396675109863,0.3260081708431244,0.3260081708431244,1.0,1.0,-3.683340311050415,0.884016215801239,2.7993240356445312,0.0510235019028186,0.9020708203315736,0.9020708203315736,0.0,226.9537353515625,223.0,46005.86328125,0.0,4279.8955078125,1.0,281.53369140625,284.53741455078125,292.0392150878906,294.91729736328125,293.1499938964844,293.1499938964844,281.54998779296875,35896.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677191376686096,1.0,0.0,0.0,3.653695821762085,3.653719902038574,8.90754563442897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.20458984375,0.0,1536.5103759765625,1895.4371337890625,0.0,4021.0888671875,0.9060567021369934,1.0,0.0,3.0,1.0,0.0
12243600,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.8320140838623047,0.4338343739509582,0.3936015665531158,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.9325233697891236,0.6082046031951904,0.5779982209205627,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.9990000128746032,0.9048640131950378,0.530844509601593,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.8167812824249268,0.4086015224456787,0.3906511664390564,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.7029971480369568,0.2564254701137543,1.1739884614944458,285.09625244140625,284.95001220703125,299.25,289.10565185546875,297.8205261230469,297.3693542480469,286.09735107421875,1.0,0.6980101466178894,0.3260381817817688,0.3260381817817688,1.0,1.0,-3.683706283569336,0.8842218518257141,2.7994842529296875,0.0511429905891418,0.9025437235832214,0.9025437235832214,0.0,226.54171752929688,226.0,45994.95703125,0.0,4278.29931640625,1.0,281.5417785644531,284.5466003417969,292.0497436523437,294.9384155273437,293.1499938964844,293.1499938964844,281.25,35875.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665129780769348,1.0,0.0,0.0,3.654863595962525,3.6548876762390137,8.913240776564635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.75439453125,0.0,1537.6517333984375,1895.4371337890625,0.0,4010.426025390625,0.9062957167625428,1.0,0.0,3.0,1.0,0.0
12243660,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.8324108123779297,0.4330404996871948,0.393353521823883,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.9329742193222046,0.6071515679359436,0.5774682760238647,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493713378906,0.9990000128746032,0.911227285861969,0.5296981334686279,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.8176140189170837,0.4086955785751343,0.391065239906311,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.7040983438491821,0.2567810416221618,1.1766594648361206,284.9496154785156,284.95001220703125,299.2242736816406,289.1018981933594,297.81884765625,297.3752136230469,285.9478454589844,1.0,0.6979915499687195,0.3261029720306396,0.3261029720306396,1.0,1.0,-3.685107469558716,0.8848469853401184,2.800260305404663,0.0515796393156051,0.9012745022773744,0.9012745022773744,0.0,226.0209045410156,226.0,47193.5859375,0.0,4278.826171875,1.0,281.26544189453125,284.35577392578125,292.1373596191406,295.1685485839844,293.1499938964844,293.1499938964844,281.25,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761041402816772,1.0,0.0,0.0,3.6562135219573975,3.656237363815308,8.919825518205471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.05908203125,0.0,1539.8724365234375,1895.4371337890625,0.0,4094.767333984375,0.9066327214241028,1.0,0.0,3.0,1.0,0.0
12243720,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.8320763111114502,0.4327132999897003,0.3931014537811279,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.9325369596481324,0.6067553162574768,0.5771468281745911,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418334960937,0.9990000128746032,0.9124134182929992,0.5300425887107849,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.817411482334137,0.4085889458656311,0.3910128772258758,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.703957736492157,0.2567527592182159,1.1767581701278689,284.94195556640625,284.95001220703125,299.2176818847656,289.1005554199219,297.8163757324219,297.3740234375,285.9410095214844,1.0,0.6980527639389038,0.3261179327964782,0.3261179327964782,1.0,1.0,-3.6848883628845215,0.8848315477371216,2.800056934356689,0.051639549434185,0.9011608362197876,0.9011608362197876,0.0,226.19102478027344,229.0,47217.6171875,0.0,4279.2998046875,1.0,281.2577514648437,284.34716796875,292.1348571777344,295.1609191894531,293.1499938964844,293.1499938964844,280.95001220703125,35983.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773072600364684,1.0,0.0,0.0,3.6561472415924072,3.656171321868897,8.91950321602053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.0380859375,0.0,1539.8929443359375,1895.4371337890625,0.0,4105.27294921875,0.906632959842682,1.0,0.0,3.0,1.0,0.0
12243780,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8287321925163269,0.4300910532474518,0.3911109566688537,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.9281372427940368,0.6037023663520813,0.5746876001358032,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9990000128746032,0.916831910610199,0.5342354774475098,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8147604465484619,0.4072326719760895,0.3900983333587646,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.701540470123291,0.2558994591236114,1.1745752096176147,284.7648620605469,284.95001220703125,299.1788024902344,289.0905456542969,297.7912902832031,297.353271484375,285.7636413574219,1.0,0.6985182762145996,0.3261976838111877,0.3261976838111877,1.0,1.0,-3.6808595657348633,0.8839147686958313,2.7969446182250977,0.0517755076289176,0.8972105383872986,0.8972105383872986,0.0,228.19464111328125,232.0,48352.83203125,0.0,4280.93603515625,1.0,280.95819091796875,284.1272888183594,292.1434936523437,295.2615051269531,293.1499938964844,293.1499938964844,281.25,36177.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910783171653748,1.0,0.0,0.0,3.650132656097412,3.650156736373901,8.890181106835371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.38720703125,0.0,1534.644775390625,1895.4371337890625,0.0,4224.25146484375,0.9054141640663148,1.0,0.0,3.0,1.0,0.0
12243840,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8287321925163269,0.4300910532474518,0.3911109566688537,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.9281372427940368,0.6037023663520813,0.5746876001358032,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9990000128746032,0.916831910610199,0.5342354774475098,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8147604465484619,0.4072326719760895,0.3900983333587646,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.701540470123291,0.2558994591236114,1.1745752096176147,284.7648620605469,284.95001220703125,299.1788024902344,289.0905456542969,297.7912902832031,297.353271484375,285.7636413574219,1.0,0.6985182762145996,0.3261976838111877,0.3261976838111877,1.0,1.0,-3.6808595657348633,0.8839147686958313,2.7969446182250977,0.0517755076289176,0.8972105383872986,0.8972105383872986,0.0,228.19464111328125,232.0,48352.83203125,0.0,4280.93603515625,1.0,280.95819091796875,284.1272888183594,292.1434936523437,295.2615051269531,293.1499938964844,293.1499938964844,281.25,36177.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910783171653748,1.0,0.0,0.0,3.650132656097412,3.650156736373901,8.890181106835371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.38720703125,0.0,1534.644775390625,1895.4371337890625,0.0,4224.25146484375,0.9054141640663148,1.0,0.0,3.0,1.0,0.0
12243900,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.8267226219177246,0.4291456043720245,0.3900505602359772,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.9254400730133056,0.6024668216705322,0.5733298063278198,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.9990000128746032,0.9190986752510072,0.5369682312011719,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.8130111694335938,0.4066902101039886,0.389478862285614,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.6998279690742493,0.2554523348808288,1.1724634170532229,284.8788146972656,284.95001220703125,299.15704345703125,289.0837707519531,297.78094482421875,297.346435546875,285.8841247558594,1.0,0.6987856030464172,0.3262375593185425,0.3262375593185425,1.0,1.0,-3.677948474884033,0.883198082447052,2.794750452041626,0.0517022013664245,0.8978336453437805,0.8978336453437805,0.0,229.4895477294922,232.0,47255.30078125,0.0,4281.16357421875,1.0,281.2013244628906,284.2811889648437,292.0624694824219,295.02496337890625,293.1499938964844,293.1499938964844,281.25,36126.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850884675979614,1.0,0.0,0.0,3.647548675537109,3.647572755813599,8.877598247636342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.1728515625,0.0,1531.3887939453125,1895.4371337890625,0.0,4172.79541015625,0.9048505425453186,1.0,0.0,3.0,1.0,0.0
12243960,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.825361967086792,0.4286336004734039,0.3894990086555481,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.9235068559646606,0.6016749143600464,0.5724787712097168,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.9990000128746032,0.9218393564224244,0.5390592217445374,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8118025064468384,0.4064785540103912,0.3892037570476532,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.6986044049263,0.2552120685577392,1.171235203742981,284.9162292480469,284.95001220703125,299.1337585449219,289.0758972167969,297.774658203125,297.3456420898437,285.9169921875,1.0,0.6991926431655884,0.326185941696167,0.326185941696167,1.0,1.0,-3.676963806152344,0.8827616572380066,2.7942020893096924,0.0514612346887588,0.8980187773704529,0.8980187773704529,0.0,230.54397583007807,235.0,47072.84765625,0.0,4285.11767578125,1.0,281.2423095703125,284.3248596191406,292.0455017089844,295.0239562988281,293.1499938964844,293.1499938964844,281.54998779296875,36074.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811969995498656,1.0,0.0,0.0,3.646717071533203,3.646741151809693,8.873550427779264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.3349609375,0.0,1530.0733642578125,1895.4371337890625,0.0,4139.11962890625,0.9046036601066588,1.0,0.0,3.0,1.0,0.0
12244020,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8234366774559021,0.4282564222812652,0.389052152633667,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.920644998550415,0.6008309721946716,0.5715423226356506,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.9990000128746032,0.9282734990119934,0.5424980521202087,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.8101630806922913,0.4066754579544067,0.3892720937728882,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.6969249248504639,0.25517338514328,1.170743703842163,285.08612060546875,284.95001220703125,299.0829467773437,289.0569763183594,297.768310546875,297.3533935546875,286.0870666503906,1.0,0.7004173398017883,0.326082706451416,0.326082706451416,1.0,1.0,-3.678921222686768,0.882993221282959,2.7959280014038086,0.0512318722903728,0.901269257068634,0.901269257068634,0.0,232.4608764648437,238.0,45838.58984375,0.0,4302.49853515625,1.0,281.5417785644531,284.54034423828125,292.0079650878906,294.8928527832031,293.1499938964844,293.1499938964844,281.25,35890.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96826434135437,1.0,0.0,0.0,3.650261163711548,3.650285243988037,8.89080638444284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.81298828125,0.0,1532.640380859375,1895.4371337890625,0.0,4025.903076171875,0.90527606010437,1.0,0.0,3.0,1.0,0.0
12244080,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8234366774559021,0.4282564222812652,0.389052152633667,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.920644998550415,0.6008309721946716,0.5715423226356506,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.9990000128746032,0.9282734990119934,0.5424980521202087,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.8101630806922913,0.4066754579544067,0.3892720937728882,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.6969249248504639,0.25517338514328,1.170743703842163,285.08612060546875,284.95001220703125,299.0829467773437,289.0569763183594,297.768310546875,297.3533935546875,286.0870666503906,1.0,0.7004173398017883,0.326082706451416,0.326082706451416,1.0,1.0,-3.678921222686768,0.882993221282959,2.7959280014038086,0.0512318722903728,0.901269257068634,0.901269257068634,0.0,232.4608764648437,238.0,45838.58984375,0.0,4302.49853515625,1.0,281.5417785644531,284.54034423828125,292.0079650878906,294.8928527832031,293.1499938964844,293.1499938964844,281.25,35890.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96826434135437,1.0,0.0,0.0,3.650261163711548,3.650285243988037,8.89080638444284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.81298828125,0.0,1532.640380859375,1895.4371337890625,0.0,4025.903076171875,0.90527606010437,1.0,0.0,3.0,1.0,0.0
12244140,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.8204426765441895,0.4264245331287384,0.3879846036434173,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.916592299938202,0.598663866519928,0.5700952410697937,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.9990000128746032,0.9327552318572998,0.5473582744598389,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8076409101486206,0.4060026705265045,0.3890877068042755,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.6944988369941711,0.2545727789402008,1.1697041988372805,284.9254150390625,284.95001220703125,299.0267639160156,289.03399658203125,297.74542236328125,297.3412475585937,285.9242248535156,1.0,0.7018846273422241,0.3259795010089874,0.3259795010089874,1.0,1.0,-3.680279731750488,0.8830434083938599,2.797236204147339,0.0511285290122032,0.8996239304542542,0.8996239304542542,0.0,235.1334686279297,241.0,46989.20703125,0.0,4322.99658203125,1.0,281.2577819824219,284.3370666503906,292.0718078613281,295.0901794433594,293.1499938964844,293.1499938964844,281.54998779296875,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797760844230652,1.0,0.0,0.0,3.6507625579833984,3.650786638259888,8.893250083019666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.201171875,0.0,1534.05615234375,1895.4371337890625,0.0,4126.7763671875,0.9054424166679382,1.0,0.0,3.0,1.0,0.0
12244200,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.8204426765441895,0.4264245331287384,0.3879846036434173,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.916592299938202,0.598663866519928,0.5700952410697937,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.9990000128746032,0.9327552318572998,0.5473582744598389,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8076409101486206,0.4060026705265045,0.3890877068042755,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.6944988369941711,0.2545727789402008,1.1697041988372805,284.9254150390625,284.95001220703125,299.0267639160156,289.03399658203125,297.74542236328125,297.3412475585937,285.9242248535156,1.0,0.7018846273422241,0.3259795010089874,0.3259795010089874,1.0,1.0,-3.680279731750488,0.8830434083938599,2.797236204147339,0.0511285290122032,0.8996239304542542,0.8996239304542542,0.0,235.1334686279297,241.0,46989.20703125,0.0,4322.99658203125,1.0,281.2577819824219,284.3370666503906,292.0718078613281,295.0901794433594,293.1499938964844,293.1499938964844,281.54998779296875,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797760844230652,1.0,0.0,0.0,3.6507625579833984,3.650786638259888,8.893250083019666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.201171875,0.0,1534.05615234375,1895.4371337890625,0.0,4126.7763671875,0.9054424166679382,1.0,0.0,3.0,1.0,0.0
12244260,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.8169273734092712,0.4251611828804016,0.3866576254367828,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9119513630867004,0.5969238877296448,0.5682836174964905,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9990000128746032,0.9374774694442748,0.5529779195785522,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.8044778108596802,0.4055409431457519,0.3885668516159057,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6914244890213013,0.2539837658405304,1.167080998420715,285.0746765136719,284.95001220703125,298.9656066894531,289.0072326660156,297.72625732421875,297.3354797363281,286.0753479003906,1.0,0.703248143196106,0.3258660137653351,0.3258660137653351,1.0,1.0,-3.679476976394653,0.8824380040168762,2.797039031982422,0.0506813675165176,0.9025352597236632,0.9025352597236632,0.0,238.1259765625,244.0,45750.01171875,0.0,4339.62451171875,1.0,281.5422058105469,284.5315856933594,291.9806823730469,294.87615966796875,293.1499938964844,293.1499938964844,281.25,35871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711464047431946,1.0,0.0,0.0,3.654896020889282,3.654920101165772,8.913398801269068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.90625,0.0,1537.6614990234375,1895.4371337890625,0.0,4051.299560546875,0.9062957167625428,1.0,0.0,3.0,1.0,0.0
