time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244320,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.8169273734092712,0.4251611828804016,0.3866576254367828,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9119513630867004,0.5969238877296448,0.5682836174964905,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9990000128746032,0.9374774694442748,0.5529779195785522,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.8044778108596802,0.4055409431457519,0.3885668516159057,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6914244890213013,0.2539837658405304,1.167080998420715,285.0746765136719,284.95001220703125,298.9656066894531,289.0072326660156,297.72625732421875,297.3354797363281,286.0753479003906,1.0,0.703248143196106,0.3258660137653351,0.3258660137653351,1.0,1.0,-3.679476976394653,0.8824380040168762,2.797039031982422,0.0506813675165176,0.9025352597236632,0.9025352597236632,0.0,238.1259765625,244.0,45750.01171875,0.0,4339.62451171875,1.0,281.5422058105469,284.5315856933594,291.9806823730469,294.87615966796875,293.1499938964844,293.1499938964844,281.25,35871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711464047431946,1.0,0.0,0.0,3.654896020889282,3.654920101165772,8.913398801269068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.90625,0.0,1537.6614990234375,1895.4371337890625,0.0,4051.299560546875,0.9062957167625428,1.0,0.0,3.0,1.0,0.0
12244380,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8133277297019958,0.4230141341686249,0.3852533996105194,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.9074438214302064,0.5943968892097473,0.5664405226707458,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9990000128746032,0.9405799508094788,0.5586439371109009,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8012825846672058,0.4045098721981048,0.3880116045475006,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.6883259415626526,0.2530030906200409,1.1642723083496094,284.9103088378906,284.95001220703125,298.902587890625,288.97833251953125,297.6974182128906,297.3177490234375,285.9088439941406,1.0,0.7045633792877197,0.3257570266723633,0.3257570266723633,1.0,1.0,-3.678348064422608,0.8817460536956787,2.7966020107269287,0.0503650605678558,0.9006710052490234,0.9006710052490234,0.0,241.16815185546875,244.0,46852.9375,0.0,4355.64794921875,1.0,281.2590026855469,284.3260498046875,292.0190734863281,295.03668212890625,293.1499938964844,293.1499938964844,281.25,36003.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823923707008362,1.0,0.0,0.0,3.655419826507568,3.6554439067840576,8.915953912946861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.46142578125,0.0,1539.2349853515625,1895.4371337890625,0.0,4149.484375,0.9064797163009644,1.0,0.0,3.0,1.0,0.0
12244440,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8131344318389893,0.4229069054126739,0.3851649463176727,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9072146415710448,0.5942717790603638,0.5663325190544128,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.9990000128746032,0.9406749606132508,0.5589276552200317,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8011104464530945,0.4044502675533294,0.3879652917385101,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.6881597638130188,0.252947986125946,1.1640745401382446,284.9086303710937,284.95001220703125,298.89990234375,288.97705078125,297.6960144042969,297.3167419433594,285.90728759765625,1.0,0.7046095728874207,0.3257524967193603,0.3257524967193603,1.0,1.0,-3.678159475326538,0.8816761374473572,2.7964835166931152,0.0503406636416912,0.9006270170211792,0.9006270170211792,0.0,241.3147888183593,247.0,46851.63671875,0.0,4356.05322265625,1.0,281.2577819824219,284.3243713378906,292.0167541503906,295.0328063964844,293.1499938964844,293.1499938964844,280.95001220703125,36006.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826081395149232,1.0,0.0,0.0,3.65535831451416,3.6553823947906494,8.915654348129465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.88916015625,0.0,1539.18994140625,1895.4371337890625,0.0,4151.35302734375,0.9064691662788392,1.0,0.0,3.0,1.0,0.0
12244500,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.8105824589729309,0.4212962985038757,0.3839718103408813,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.9042674899101256,0.5924340486526489,0.5648768544197083,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.770263671875,0.9990000128746032,0.9413874745368958,0.5626106262207031,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.7988349795341492,0.4034968614578247,0.3872953355312347,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.6859505772590637,0.252100795507431,1.1612200736999512,284.771240234375,284.95001220703125,298.8654479980469,288.96075439453125,297.6755065917969,297.3008728027344,285.7648620605469,1.0,0.7051270604133606,0.3256957530975342,0.3256957530975342,1.0,1.0,-3.6751675605773926,0.8806163668632507,2.794551372528076,0.0500079691410064,0.8980907201766968,0.8980907201766968,0.0,243.19998168945312,247.0,47842.3046875,0.0,4359.69775390625,1.0,281.0010986328125,284.149658203125,292.03277587890625,295.1689147949219,293.1499938964844,293.1499938964844,280.95001220703125,36125.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915249347686768,1.0,0.0,0.0,3.652719736099243,3.652743816375733,8.902787271836132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.779296875,0.0,1537.1328125,1895.4371337890625,0.0,4228.0693359375,0.9059250354766846,1.0,0.0,3.0,1.0,0.0
12244560,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8075798749923706,0.419470876455307,0.3824753165245056,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.901005744934082,0.5903473496437073,0.5630824565887451,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.9990000128746032,0.9416179656982422,0.5667267441749573,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.7961742877960205,0.4023253619670868,0.386353999376297,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.6833522319793701,0.2510550022125244,1.157317042350769,284.7216491699219,284.95001220703125,298.8300170898437,288.94366455078125,297.65264892578125,297.2821350097656,285.7201232910156,1.0,0.7054873108863831,0.3256669044494629,0.3256669044494629,1.0,1.0,-3.670335531234741,0.8791069984436035,2.7912285327911377,0.0496318899095058,0.8960339426994324,0.8960339426994324,0.0,245.2503662109375,250.0,47872.28515625,0.0,4359.3349609375,1.0,280.9580993652344,284.0981750488281,291.9954528808594,295.0915832519531,293.1499938964844,293.1499938964844,281.25,36224.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959549903869628,1.0,0.0,0.0,3.647669792175293,3.6476938724517822,8.878187713889929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.61181640625,0.0,1532.2532958984375,1895.4371337890625,0.0,4265.79296875,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12244620,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8027375340461731,0.4173205494880676,0.3802700340747833,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.895755410194397,0.5875701308250427,0.5602002143859863,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.9990000128746032,0.9438450932502748,0.573496401309967,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.7919056415557861,0.400943249464035,0.3848938047885895,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.6789946556091309,0.2495236694812774,1.1502549648284912,284.8650207519531,284.95001220703125,298.75634765625,288.90740966796875,297.6224975585937,297.2658386230469,285.86553955078125,1.0,0.7060903906822205,0.3256092369556427,0.3256092369556427,1.0,1.0,-3.66209888458252,0.8765223026275635,2.785576343536377,0.0488148964941501,0.896105945110321,0.896105945110321,0.0,248.635482788086,253.0,46490.94921875,0.0,4358.03369140625,1.0,281.2421569824219,284.2908630371094,291.87432861328125,294.82293701171875,293.1499938964844,293.1499938964844,281.54998779296875,36137.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854767918586732,1.0,0.0,0.0,3.641926050186157,3.6419498920440674,8.85024974195403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.3603515625,0.0,1525.23193359375,1895.4371337890625,0.0,4176.1455078125,0.9035744667053224,1.0,0.0,3.0,1.0,0.0
12244680,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8027375340461731,0.4173205494880676,0.3802700340747833,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.895755410194397,0.5875701308250427,0.5602002143859863,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.9990000128746032,0.9438450932502748,0.573496401309967,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.7919056415557861,0.400943249464035,0.3848938047885895,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.6789946556091309,0.2495236694812774,1.1502549648284912,284.8650207519531,284.95001220703125,298.75634765625,288.90740966796875,297.6224975585937,297.2658386230469,285.86553955078125,1.0,0.7060903906822205,0.3256092369556427,0.3256092369556427,1.0,1.0,-3.66209888458252,0.8765223026275635,2.785576343536377,0.0488148964941501,0.896105945110321,0.896105945110321,0.0,248.635482788086,253.0,46490.94921875,0.0,4358.03369140625,1.0,281.2421569824219,284.2908630371094,291.87432861328125,294.82293701171875,293.1499938964844,293.1499938964844,281.54998779296875,36137.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854767918586732,1.0,0.0,0.0,3.641926050186157,3.6419498920440674,8.85024974195403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.3603515625,0.0,1525.23193359375,1895.4371337890625,0.0,4176.1455078125,0.9035744667053224,1.0,0.0,3.0,1.0,0.0
12244740,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7998389005661011,0.416333794593811,0.3792909681797027,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.892448902130127,0.5860423445701599,0.5586400628089905,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.9990000128746032,0.9479025602340698,0.5780905485153198,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7894272208213806,0.4005735218524933,0.3844489157199859,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.6762967705726624,0.2487502843141555,1.1465184688568115,285.0282287597656,284.95001220703125,298.6793518066406,288.8685607910156,297.60546875,297.2677917480469,286.0289611816406,1.0,0.7069875001907349,0.3255515694618225,0.3255515694618225,1.0,1.0,-3.659533977508545,0.8755887150764465,2.783945322036743,0.0483949072659015,0.8985388278961182,0.8985388278961182,0.0,251.1032867431641,256.0,45162.9765625,0.0,4366.47021484375,1.0,281.5417175292969,284.5024719238281,291.8163146972656,294.6646728515625,293.1499938964844,293.1499938964844,281.8500061035156,35965.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718684554100036,1.0,0.0,0.0,3.6426868438720703,3.64271092414856,8.853947974785115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.77685546875,0.0,1524.7933349609375,1895.4371337890625,0.0,4057.647705078125,0.903632640838623,1.0,0.0,3.0,1.0,0.0
12244800,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7998389005661011,0.416333794593811,0.3792909681797027,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.892448902130127,0.5860423445701599,0.5586400628089905,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.9990000128746032,0.9479025602340698,0.5780905485153198,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7894272208213806,0.4005735218524933,0.3844489157199859,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.6762967705726624,0.2487502843141555,1.1465184688568115,285.0282287597656,284.95001220703125,298.6793518066406,288.8685607910156,297.60546875,297.2677917480469,286.0289611816406,1.0,0.7069875001907349,0.3255515694618225,0.3255515694618225,1.0,1.0,-3.659533977508545,0.8755887150764465,2.783945322036743,0.0483949072659015,0.8985388278961182,0.8985388278961182,0.0,251.1032867431641,256.0,45162.9765625,0.0,4366.47021484375,1.0,281.5417175292969,284.5024719238281,291.8163146972656,294.6646728515625,293.1499938964844,293.1499938964844,281.8500061035156,35965.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718684554100036,1.0,0.0,0.0,3.6426868438720703,3.64271092414856,8.853947974785115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.77685546875,0.0,1524.7933349609375,1895.4371337890625,0.0,4057.647705078125,0.903632640838623,1.0,0.0,3.0,1.0,0.0
12244860,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7977184057235718,0.4158429205417633,0.3788439929485321,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8899461627006531,0.5851038694381714,0.5577331781387329,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.9990000128746032,0.952917218208313,0.5818953514099121,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7877504229545593,0.4007435441017151,0.3845871090888977,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.6744425296783447,0.2484549432992935,1.1451365947723389,285.1935119628906,284.95001220703125,298.599365234375,288.8274230957031,297.5939636230469,297.2776794433594,286.1942749023437,1.0,0.708277702331543,0.3255846500396728,0.3255846500396728,1.0,1.0,-3.660982370376587,0.8761104345321655,2.784871816635132,0.0485639199614524,0.9031929969787598,0.9031929969787598,0.0,253.33551025390625,259.0,43912.15234375,0.0,4384.39111328125,1.0,281.8417358398437,284.7138366699219,291.7776184082031,294.54400634765625,293.1499938964844,293.1499938964844,281.54998779296875,35759.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592350721359252,1.0,0.0,0.0,3.651119947433472,3.651143789291382,8.894990060070995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.27587890625,0.0,1532.6171875,1895.4371337890625,0.0,3945.76416015625,0.9053792357444764,1.0,0.0,3.0,1.0,0.0
12244920,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7977184057235718,0.4158429205417633,0.3788439929485321,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8899461627006531,0.5851038694381714,0.5577331781387329,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.9990000128746032,0.952917218208313,0.5818953514099121,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7877504229545593,0.4007435441017151,0.3845871090888977,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.6744425296783447,0.2484549432992935,1.1451365947723389,285.1935119628906,284.95001220703125,298.599365234375,288.8274230957031,297.5939636230469,297.2776794433594,286.1942749023437,1.0,0.708277702331543,0.3255846500396728,0.3255846500396728,1.0,1.0,-3.660982370376587,0.8761104345321655,2.784871816635132,0.0485639199614524,0.9031929969787598,0.9031929969787598,0.0,253.33551025390625,259.0,43912.15234375,0.0,4384.39111328125,1.0,281.8417358398437,284.7138366699219,291.7776184082031,294.54400634765625,293.1499938964844,293.1499938964844,281.54998779296875,35759.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592350721359252,1.0,0.0,0.0,3.651119947433472,3.651143789291382,8.894990060070995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.27587890625,0.0,1532.6171875,1895.4371337890625,0.0,3945.76416015625,0.9053792357444764,1.0,0.0,3.0,1.0,0.0
12244980,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.7943423986434937,0.4137508869171142,0.3775824010372162,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.8862906098365784,0.5826506018638611,0.5560654401779175,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9990000128746032,0.955535888671875,0.5871684551239014,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.7850834727287292,0.3998526036739349,0.384249210357666,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6717886328697205,0.2474959939718246,1.142657995223999,285.02642822265625,284.95001220703125,298.5168151855469,288.78424072265625,297.5643005371094,297.2647399902344,286.0249938964844,1.0,0.7096417546272278,0.3256177306175232,0.3256177306175232,1.0,1.0,-3.660423755645752,0.8760508298873901,2.784373044967652,0.0487711653113365,0.9028538465499878,0.9028538465499878,0.0,256.3407897949219,262.0,45036.07421875,0.0,4401.6416015625,1.0,281.5577697753906,284.504638671875,291.8282470703125,294.7287292480469,293.1499938964844,293.1499938964844,281.25,35864.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721980690956116,1.0,0.0,0.0,3.656865358352661,3.6568894386291504,8.92300704435911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.16552734375,0.0,1539.8048095703125,1895.4371337890625,0.0,4060.54345703125,0.906710684299469,1.0,0.0,3.0,1.0,0.0
12245040,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.7943423986434937,0.4137508869171142,0.3775824010372162,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.8862906098365784,0.5826506018638611,0.5560654401779175,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9990000128746032,0.955535888671875,0.5871684551239014,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.7850834727287292,0.3998526036739349,0.384249210357666,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6717886328697205,0.2474959939718246,1.142657995223999,285.02642822265625,284.95001220703125,298.5168151855469,288.78424072265625,297.5643005371094,297.2647399902344,286.0249938964844,1.0,0.7096417546272278,0.3256177306175232,0.3256177306175232,1.0,1.0,-3.660423755645752,0.8760508298873901,2.784373044967652,0.0487711653113365,0.9028538465499878,0.9028538465499878,0.0,256.3407897949219,262.0,45036.07421875,0.0,4401.6416015625,1.0,281.5577697753906,284.504638671875,291.8282470703125,294.7287292480469,293.1499938964844,293.1499938964844,281.25,35864.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721980690956116,1.0,0.0,0.0,3.656865358352661,3.6568894386291504,8.92300704435911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.16552734375,0.0,1539.8048095703125,1895.4371337890625,0.0,4060.54345703125,0.906710684299469,1.0,0.0,3.0,1.0,0.0
12245100,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.7918576598167419,0.4121320843696594,0.3764024972915649,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.8836956024169922,0.5808089971542358,0.5546321272850037,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.9990000128746032,0.955756425857544,0.5907003283500671,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.7830302715301514,0.3989078104496002,0.3836122751235962,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.6697851419448853,0.2466286718845367,1.1397942304611206,284.8874816894531,284.95001220703125,298.4747314453125,288.7619934082031,297.5429382324219,297.2499694824219,285.88092041015625,1.0,0.7101499438285828,0.3256342709064483,0.3256342709064483,1.0,1.0,-3.65732216835022,0.8751992583274841,2.782122850418091,0.0486772432923316,0.9010775089263916,0.9010775089263916,0.0,258.2362060546875,262.0,46034.5859375,0.0,4404.97900390625,1.0,281.3009948730469,284.3279113769531,291.8425598144531,294.8656921386719,293.1499938964844,293.1499938964844,281.25,35972.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822127223014832,1.0,0.0,0.0,3.65713095664978,3.6571550369262695,8.924303074309137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.79345703125,0.0,1540.9110107421875,1895.4371337890625,0.0,4147.927734375,0.906808853149414,1.0,0.0,3.0,1.0,0.0
12245160,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7889273762702942,0.4102672636508941,0.3748870193958282,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.8806732892990112,0.5786803364753723,0.5528183579444885,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.9990000128746032,0.9554132223129272,0.5947136282920837,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.7805621027946472,0.397707998752594,0.3826636672019958,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.6673714518547058,0.2455358356237411,1.135751485824585,284.8359069824219,284.95001220703125,298.43212890625,288.7393493652344,297.51873779296875,297.231689453125,285.834228515625,1.0,0.7104874849319458,0.3255998790264129,0.3255998790264129,1.0,1.0,-3.652144193649292,0.8735867142677307,2.778557538986206,0.0482809096574783,0.899761974811554,0.899761974811554,0.0,260.3248291015625,265.0,46069.65625,0.0,4403.828125,1.0,281.25811767578125,284.27423095703125,291.7997436523437,294.78533935546875,293.1499938964844,293.1499938964844,280.95001220703125,36064.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875282049179076,1.0,0.0,0.0,3.655117750167847,3.655141830444336,8.9144799630958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.94873046875,0.0,1539.350341796875,1895.4371337890625,0.0,4193.810546875,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
12245220,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7827339172363281,0.4061004519462585,0.3714860677719116,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8743087649345398,0.5738973617553711,0.5487015843391418,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9990000128746032,0.9534812569618224,0.6030405759811401,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.7752494812011719,0.3948307931423187,0.3803054392337799,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.6620848178863525,0.2428914308547973,1.1255401372909546,284.6412353515625,284.95001220703125,298.3456726074219,288.69305419921875,297.4666748046875,297.1908569335937,285.63946533203125,1.0,0.7107178568840027,0.3255310654640198,0.3255310654640198,1.0,1.0,-3.638002157211304,0.8692375421524048,2.7687644958496094,0.0471817068755626,0.8940404057502747,0.8940404057502747,0.0,264.5455017089844,253.0,46981.45703125,0.0,4391.45166015625,1.0,280.9582214355469,284.04327392578125,291.7452087402344,294.7928466796875,293.1499938964844,293.1499938964844,281.25,36315.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644073247909546,3.644097328186035,8.860689035827818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.23974609375,0.0,1528.943115234375,1895.4371337890625,0.0,4300.0,0.9041483998298644,1.0,0.0,3.0,1.0,0.0
12245280,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7827339172363281,0.4061004519462585,0.3714860677719116,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8743087649345398,0.5738973617553711,0.5487015843391418,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9990000128746032,0.9534812569618224,0.6030405759811401,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.7752494812011719,0.3948307931423187,0.3803054392337799,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.6620848178863525,0.2428914308547973,1.1255401372909546,284.6412353515625,284.95001220703125,298.3456726074219,288.69305419921875,297.4666748046875,297.1908569335937,285.63946533203125,1.0,0.7107178568840027,0.3255310654640198,0.3255310654640198,1.0,1.0,-3.638002157211304,0.8692375421524048,2.7687644958496094,0.0471817068755626,0.8940404057502747,0.8940404057502747,0.0,264.5455017089844,253.0,46981.45703125,0.0,4391.45166015625,1.0,280.9582214355469,284.04327392578125,291.7452087402344,294.7928466796875,293.1499938964844,293.1499938964844,281.25,36315.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644073247909546,3.644097328186035,8.860689035827818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.23974609375,0.0,1528.943115234375,1895.4371337890625,0.0,4300.0,0.9041483998298644,1.0,0.0,3.0,1.0,0.0
12245340,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7814226746559143,0.4033382833003998,0.3685382604598999,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8731752634048462,0.5703861117362976,0.5449287295341492,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.9990000128746032,0.954159379005432,0.601199746131897,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7744847536087036,0.3928116858005523,0.3780413269996643,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.6605497002601624,0.2407025843858719,1.114553928375244,284.7733459472656,284.95001220703125,298.2578430175781,288.6455993652344,297.432861328125,297.1744384765625,285.7733154296875,1.0,0.7059288620948792,0.3254622519016266,0.3254622519016266,1.0,1.0,-3.6117756366729736,0.8613590598106384,2.7504165172576904,0.0453364737331867,0.8928231000900269,0.8928231000900269,0.0,262.2219543457031,256.0,45421.8125,0.0,4305.99853515625,1.0,281.2421264648437,284.22784423828125,291.6064147949219,294.4946594238281,293.1499938964844,293.1499938964844,281.54998779296875,36255.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885854125022888,1.0,0.0,0.0,3.634012460708618,3.634036302566528,8.811829843580199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.2490234375,0.0,1517.358154296875,1895.4371337890625,0.0,4202.89306640625,0.901884377002716,1.0,0.0,3.0,1.0,0.0
12245400,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7814226746559143,0.4033382833003998,0.3685382604598999,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8731752634048462,0.5703861117362976,0.5449287295341492,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.9990000128746032,0.954159379005432,0.601199746131897,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7744847536087036,0.3928116858005523,0.3780413269996643,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.6605497002601624,0.2407025843858719,1.114553928375244,284.7733459472656,284.95001220703125,298.2578430175781,288.6455993652344,297.432861328125,297.1744384765625,285.7733154296875,1.0,0.7059288620948792,0.3254622519016266,0.3254622519016266,1.0,1.0,-3.6117756366729736,0.8613590598106384,2.7504165172576904,0.0453364737331867,0.8928231000900269,0.8928231000900269,0.0,262.2219543457031,256.0,45421.8125,0.0,4305.99853515625,1.0,281.2421264648437,284.22784423828125,291.6064147949219,294.4946594238281,293.1499938964844,293.1499938964844,281.54998779296875,36255.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885854125022888,1.0,0.0,0.0,3.634012460708618,3.634036302566528,8.811829843580199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.2490234375,0.0,1517.358154296875,1895.4371337890625,0.0,4202.89306640625,0.901884377002716,1.0,0.0,3.0,1.0,0.0
12245460,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7807369232177734,0.4018593430519104,0.3669744431972503,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8724222779273987,0.5682230591773987,0.5426242351531982,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9990000128746032,0.957914650440216,0.600191056728363,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7741570472717285,0.3918934166431427,0.3769353926181793,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.6595319509506226,0.2393937706947326,1.1076878309249878,284.9286499023437,284.95001220703125,298.1690673828125,288.59735107421875,297.4179077148437,297.1825256347656,285.9291687011719,1.0,0.7036284804344177,0.3257384598255157,0.3257384598255157,1.0,1.0,-3.5962958335876465,0.8577080965042114,2.738587617874145,0.0448998920619487,0.8938651084899902,0.8938651084899902,0.0,260.8811340332031,259.0,43968.578125,0.0,4256.2783203125,1.0,281.5416259765625,284.4345397949219,291.5359802246094,294.313232421875,293.1499938964844,293.1499938964844,281.8500061035156,36102.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730643630027772,1.0,0.0,0.0,3.629695892333984,3.629719734191896,8.790909191702667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.345703125,0.0,1511.4573974609375,1895.4371337890625,0.0,4068.149169921875,0.9008217453956604,1.0,0.0,3.0,1.0,0.0
12245520,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7807369232177734,0.4018593430519104,0.3669744431972503,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8724222779273987,0.5682230591773987,0.5426242351531982,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9990000128746032,0.957914650440216,0.600191056728363,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7741570472717285,0.3918934166431427,0.3769353926181793,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.6595319509506226,0.2393937706947326,1.1076878309249878,284.9286499023437,284.95001220703125,298.1690673828125,288.59735107421875,297.4179077148437,297.1825256347656,285.9291687011719,1.0,0.7036284804344177,0.3257384598255157,0.3257384598255157,1.0,1.0,-3.5962958335876465,0.8577080965042114,2.738587617874145,0.0448998920619487,0.8938651084899902,0.8938651084899902,0.0,260.8811340332031,259.0,43968.578125,0.0,4256.2783203125,1.0,281.5416259765625,284.4345397949219,291.5359802246094,294.313232421875,293.1499938964844,293.1499938964844,281.8500061035156,36102.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730643630027772,1.0,0.0,0.0,3.629695892333984,3.629719734191896,8.790909191702667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.345703125,0.0,1511.4573974609375,1895.4371337890625,0.0,4068.149169921875,0.9008217453956604,1.0,0.0,3.0,1.0,0.0
12245580,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7798376083374023,0.4009372889995575,0.3660652041435241,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8713328838348389,0.5667155385017395,0.5411010980606079,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.9990000128746032,0.9623993039131165,0.6007314324378967,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7736352682113647,0.3915636539459228,0.3765234351158142,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.6585404872894287,0.2386305034160614,1.103813648223877,285.0902099609375,284.95001220703125,298.0797424316406,288.5485534667969,297.4079284667969,297.1971740722656,286.0908203125,1.0,0.7027627229690552,0.3260146975517273,0.3260146975517273,1.0,1.0,-3.5888559818267822,0.8564282655715942,2.7324275970458984,0.0452225804328918,0.8971121311187744,0.8971121311187744,0.0,260.8453369140625,262.0,42633.76953125,0.0,4236.236328125,1.0,281.84161376953125,284.6441955566406,291.4898681640625,294.17822265625,293.1499938964844,293.1499938964844,282.1499938964844,35903.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585942625999452,1.0,0.0,0.0,3.632791042327881,3.632814884185791,8.805907327769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.79296875,0.0,1513.384521484375,1895.4371337890625,0.0,3940.044921875,0.9013784527778624,1.0,0.0,3.0,1.0,0.0
12245640,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7798376083374023,0.4009372889995575,0.3660652041435241,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8713328838348389,0.5667155385017395,0.5411010980606079,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.9990000128746032,0.9623993039131165,0.6007314324378967,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7736352682113647,0.3915636539459228,0.3765234351158142,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.6585404872894287,0.2386305034160614,1.103813648223877,285.0902099609375,284.95001220703125,298.0797424316406,288.5485534667969,297.4079284667969,297.1971740722656,286.0908203125,1.0,0.7027627229690552,0.3260146975517273,0.3260146975517273,1.0,1.0,-3.5888559818267822,0.8564282655715942,2.7324275970458984,0.0452225804328918,0.8971121311187744,0.8971121311187744,0.0,260.8453369140625,262.0,42633.76953125,0.0,4236.236328125,1.0,281.84161376953125,284.6441955566406,291.4898681640625,294.17822265625,293.1499938964844,293.1499938964844,282.1499938964844,35903.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585942625999452,1.0,0.0,0.0,3.632791042327881,3.632814884185791,8.805907327769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.79296875,0.0,1513.384521484375,1895.4371337890625,0.0,3940.044921875,0.9013784527778624,1.0,0.0,3.0,1.0,0.0
12245700,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.7792263627052307,0.4005962014198303,0.3656991124153137,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.8706063032150269,0.5661054849624634,0.5404629111289978,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.9990000128746032,0.964743971824646,0.6015135049819946,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.773239254951477,0.3915302753448486,0.3764429092407226,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.657981812953949,0.2383743375539779,1.1025022268295288,285.2225036621094,284.95001220703125,298.03497314453125,288.5240478515625,297.4034423828125,297.2051696777344,286.22857666015625,1.0,0.7027299404144287,0.3261528015136719,0.3261528015136719,1.0,1.0,-3.586911201477051,0.8563055992126465,2.7306056022644043,0.045523751527071,0.9002153873443604,0.9002153873443604,0.0,261.2143249511719,262.0,41658.78515625,0.0,4233.326171875,1.0,282.0982666015625,284.8175964355469,291.4453125,294.0224609375,293.1499938964844,293.1499938964844,282.1499938964844,35774.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497317671775818,1.0,0.0,0.0,3.637367248535156,3.6373910903930655,8.828106388136803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.28369140625,0.0,1517.4783935546875,1895.4371337890625,0.0,3860.545654296875,0.9023470878601074,1.0,0.0,3.0,1.0,0.0
12245760,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7787057757377625,0.4003554880619049,0.3655100166797638,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8699417114257812,0.5656097531318665,0.5400155186653137,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.9990000128746032,0.967171847820282,0.6023837924003601,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7729114890098572,0.3915982544422149,0.3765146732330322,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622985839844,0.6575069427490234,0.2382076531648636,1.1017576456069946,285.26275634765625,284.95001220703125,297.990234375,288.49951171875,297.3995361328125,297.2139892578125,286.2634582519531,1.0,0.7029298543930054,0.3262284994125366,0.3262284994125366,1.0,1.0,-3.58638072013855,0.8564077615737915,2.7299728393554688,0.0457370728254318,0.9027455449104308,0.9027455449104308,0.0,261.7027893066406,265.0,41532.02734375,0.0,4234.90869140625,1.0,282.1417236328125,284.8631591796875,291.4496154785156,294.06591796875,293.1499938964844,293.1499938964844,281.8500061035156,35674.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459250569343568,1.0,0.0,0.0,3.6443474292755127,3.644371509552002,8.862022582434292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.673828125,0.0,1524.45849609375,1895.4371337890625,0.0,3826.1787109375,0.9038063287734984,1.0,0.0,3.0,1.0,0.0
12245820,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.7758920192718506,0.3980683088302612,0.3640828728675842,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.8669453263282776,0.5628770589828491,0.5380948185920715,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.9990000128746032,0.9689148664474488,0.6064586043357849,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.7707666158676147,0.3904581367969513,0.3759496510028839,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.6553096771240234,0.2370343506336212,1.098308563232422,285.08209228515625,284.95001220703125,297.9010009765625,288.4505310058594,297.3705749511719,297.2040100097656,286.0805053710937,1.0,0.7035319209098816,0.3263798654079437,0.3263798654079437,1.0,1.0,-3.5824363231658936,0.8557347059249878,2.726701498031616,0.0461140982806682,0.903039813041687,0.903039813041687,0.0,263.9432373046875,268.0,42469.78515625,0.0,4238.12646484375,1.0,281.8578186035156,284.63995361328125,291.4975891113281,294.2404479980469,293.1499938964844,293.1499938964844,281.54998779296875,35783.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597875475883484,1.0,0.0,0.0,3.653154373168945,3.6531784534454346,8.904906394491263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0546875,0.0,1535.061279296875,1895.4371337890625,0.0,3950.691650390625,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12245880,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.7758920192718506,0.3980683088302612,0.3640828728675842,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.8669453263282776,0.5628770589828491,0.5380948185920715,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.9990000128746032,0.9689148664474488,0.6064586043357849,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.7707666158676147,0.3904581367969513,0.3759496510028839,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.6553096771240234,0.2370343506336212,1.098308563232422,285.08209228515625,284.95001220703125,297.9010009765625,288.4505310058594,297.3705749511719,297.2040100097656,286.0805053710937,1.0,0.7035319209098816,0.3263798654079437,0.3263798654079437,1.0,1.0,-3.5824363231658936,0.8557347059249878,2.726701498031616,0.0461140982806682,0.903039813041687,0.903039813041687,0.0,263.9432373046875,268.0,42469.78515625,0.0,4238.12646484375,1.0,281.8578186035156,284.63995361328125,291.4975891113281,294.2404479980469,293.1499938964844,293.1499938964844,281.54998779296875,35783.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597875475883484,1.0,0.0,0.0,3.653154373168945,3.6531784534454346,8.904906394491263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0546875,0.0,1535.061279296875,1895.4371337890625,0.0,3950.691650390625,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12245940,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7708689570426941,0.3943559229373932,0.3611707389354706,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8618265390396118,0.5585914850234985,0.5345399379730225,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.9990000128746032,0.9675704836845398,0.6132829785346985,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7666003704071045,0.3880242109298706,0.3740827143192291,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.6512454152107239,0.2348283976316452,1.090258002281189,284.8874816894531,284.95001220703125,297.8123779296875,288.4019470214844,297.3250732421875,297.1720886230469,285.8856506347656,1.0,0.7038155198097229,0.3265312314033508,0.3265312314033508,1.0,1.0,-3.57094407081604,0.8528499007225037,2.7180943489074707,0.0459483154118061,0.9006099104881287,0.9006099104881287,0.0,267.4952697753906,256.0,43477.43359375,0.0,4229.3212890625,1.0,281.55816650390625,284.4056091308594,291.4649963378906,294.289794921875,293.1499938964844,293.1499938964844,281.25,35984.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757453799247742,1.0,0.0,0.0,3.654393434524536,3.6544172763824463,8.910947144613601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9267578125,0.0,1537.9447021484375,1895.4371337890625,0.0,4091.63134765625,0.9062309861183168,1.0,0.0,3.0,1.0,0.0
12246000,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7708689570426941,0.3943559229373932,0.3611707389354706,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8618265390396118,0.5585914850234985,0.5345399379730225,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.9990000128746032,0.9675704836845398,0.6132829785346985,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7666003704071045,0.3880242109298706,0.3740827143192291,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.6512454152107239,0.2348283976316452,1.090258002281189,284.8874816894531,284.95001220703125,297.8123779296875,288.4019470214844,297.3250732421875,297.1720886230469,285.8856506347656,1.0,0.7038155198097229,0.3265312314033508,0.3265312314033508,1.0,1.0,-3.57094407081604,0.8528499007225037,2.7180943489074707,0.0459483154118061,0.9006099104881287,0.9006099104881287,0.0,267.4952697753906,256.0,43477.43359375,0.0,4229.3212890625,1.0,281.55816650390625,284.4056091308594,291.4649963378906,294.289794921875,293.1499938964844,293.1499938964844,281.25,35984.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757453799247742,1.0,0.0,0.0,3.654393434524536,3.6544172763824463,8.910947144613601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9267578125,0.0,1537.9447021484375,1895.4371337890625,0.0,4091.63134765625,0.9062309861183168,1.0,0.0,3.0,1.0,0.0
12246060,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7692133784294128,0.3918370008468628,0.3590741753578186,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.8602991104125977,0.5556740760803223,0.5319820046424866,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9990000128746032,0.9660912752151488,0.6136361360549927,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.7653995156288147,0.3862284719944,0.372542530298233,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.649790346622467,0.2331977784633636,1.0835665464401243,284.7259216308594,284.95001220703125,297.7612609863281,288.3739318847656,297.2960205078125,297.150146484375,285.72003173828125,1.0,0.7013887763023376,0.326600581407547,0.326600581407547,1.0,1.0,-3.555889129638672,0.8486512899398804,2.707237720489502,0.0453902296721935,0.8973487019538879,0.8973487019538879,0.0,267.0207214355469,256.0,44370.41015625,0.0,4186.6728515625,1.0,281.28790283203125,284.2073059082031,291.4541931152344,294.3768920898437,293.1499938964844,293.1499938964844,281.25,36149.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860960245132446,1.0,0.0,0.0,3.65081787109375,3.6508419513702393,8.893519520825066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.94384765625,0.0,1535.1964111328125,1895.4371337890625,0.0,4181.4833984375,0.9055157899856568,1.0,0.0,3.0,1.0,0.0
12246120,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.768435001373291,0.3899352252483368,0.3573517501354217,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8596927523612976,0.5534550547599792,0.5298957228660583,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9990000128746032,0.9651374816894532,0.6125391721725464,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7649500966072083,0.3848217725753784,0.3712210655212402,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.6490412950515747,0.2319139987230301,1.0778663158416748,284.68212890625,284.95001220703125,297.7248229980469,288.35400390625,297.2759704589844,297.13531494140625,285.6798095703125,1.0,0.6988741755485535,0.3266503810882568,0.3266503810882568,1.0,1.0,-3.541547536849976,0.8445993065834045,2.696948289871216,0.0446342006325721,0.8953748941421509,0.8953748941421509,0.0,265.6989440917969,244.0,44275.83203125,0.0,4141.0849609375,1.0,281.25811767578125,284.1647644042969,291.4071350097656,294.2890319824219,293.1499938964844,293.1499938964844,281.54998779296875,36243.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989064633846283,1.0,0.0,0.0,3.6461334228515625,3.6461572647094727,8.87070996213879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.2890625,0.0,1530.687255859375,1895.4371337890625,0.0,4207.00537109375,0.9045562744140624,1.0,0.0,3.0,1.0,0.0
