time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246180,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.7692339420318604,0.3869249522686004,0.3540489375591278,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.860919713973999,0.5495774745941162,0.5256428718566895,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.9990000128746032,0.9662196636199952,0.6050000190734863,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.7662355899810791,0.3824600279331207,0.3685044944286346,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.6491487622261047,0.2294855415821075,1.0651333332061768,284.80828857421875,284.95001220703125,297.6387023925781,288.3070373535156,297.2484436035156,297.12628173828125,285.8080749511719,1.0,0.6911400556564331,0.3267695307731628,0.3267695307731628,1.0,1.0,-3.504805088043213,0.8341832160949707,2.670621871948242,0.0424513220787048,0.8945742249488831,0.8945742249488831,0.0,259.5010070800781,247.0,42673.07421875,0.0,4008.930908203125,1.0,281.5421447753906,284.3439636230469,291.2601013183594,293.9786071777344,293.1499938964844,293.1499938964844,281.8500061035156,36192.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975573182106018,1.0,0.0,0.0,3.638432741165161,3.6384565830230713,8.833279707687325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.26904296875,0.0,1521.7713623046875,1895.4371337890625,0.0,4090.125732421875,0.9028266072273254,1.0,0.0,3.0,1.0,0.0
12246240,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.7692339420318604,0.3869249522686004,0.3540489375591278,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.860919713973999,0.5495774745941162,0.5256428718566895,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.9990000128746032,0.9662196636199952,0.6050000190734863,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.7662355899810791,0.3824600279331207,0.3685044944286346,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.6491487622261047,0.2294855415821075,1.0651333332061768,284.80828857421875,284.95001220703125,297.6387023925781,288.3070373535156,297.2484436035156,297.12628173828125,285.8080749511719,1.0,0.6911400556564331,0.3267695307731628,0.3267695307731628,1.0,1.0,-3.504805088043213,0.8341832160949707,2.670621871948242,0.0424513220787048,0.8945742249488831,0.8945742249488831,0.0,259.5010070800781,247.0,42673.07421875,0.0,4008.930908203125,1.0,281.5421447753906,284.3439636230469,291.2601013183594,293.9786071777344,293.1499938964844,293.1499938964844,281.8500061035156,36192.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975573182106018,1.0,0.0,0.0,3.638432741165161,3.6384565830230713,8.833279707687325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.26904296875,0.0,1521.7713623046875,1895.4371337890625,0.0,4090.125732421875,0.9028266072273254,1.0,0.0,3.0,1.0,0.0
12246300,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.7695322036743164,0.3859541118144989,0.3529527187347412,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8612913489341736,0.5481889843940735,0.5240951776504517,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.9990000128746032,0.9679813981056212,0.6024307012557983,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.7666884660720825,0.3817067146301269,0.3675896823406219,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.6491023898124695,0.2286119610071182,1.0603808164596558,284.9272766113281,284.95001220703125,297.5963134765625,288.28399658203125,297.2420959472656,297.1312255859375,285.9328308105469,1.0,0.6887190341949463,0.3268291056156158,0.3268291056156158,1.0,1.0,-3.4916999340057373,0.8305240273475647,2.6611759662628174,0.0415389724075794,0.8955773711204529,0.8955773711204529,0.0,257.36767578125,247.0,41463.671875,0.0,3962.86083984375,1.0,281.7984619140625,284.5067749023437,291.1945495605469,293.7779846191406,293.1499938964844,293.1499938964844,281.8500061035156,36111.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644001126289368,1.0,0.0,0.0,3.636411905288696,3.6364357471466064,8.823470238894515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.30419921875,0.0,1518.9327392578125,1895.4371337890625,0.0,3991.710693359375,0.9023564457893372,1.0,0.0,3.0,1.0,0.0
12246360,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.7697136998176575,0.3852072060108185,0.3521990776062011,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.861463189125061,0.5470554828643799,0.522924542427063,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.9990000128746032,0.9699755907058716,0.6007223129272461,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.7669895887374878,0.3811682462692261,0.3669783771038055,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.6489890813827515,0.2279292941093444,1.0568153858184814,284.96099853515625,284.95001220703125,297.554443359375,288.2613220214844,297.23797607421875,297.1388244628906,285.9613647460937,1.0,0.6869120597839355,0.3271468877792358,0.3271468877792358,1.0,1.0,-3.482300043106079,0.8287087678909302,2.65359115600586,0.0417732186615467,0.8960279226303101,0.8960279226303101,0.0,255.927001953125,250.0,41204.0546875,0.0,3930.522216796875,1.0,281.8416442871094,284.5478515625,291.1889343261719,293.7935791015625,293.1499938964844,293.1499938964844,282.1499938964844,36045.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576687812805176,1.0,0.0,0.0,3.6362342834472656,3.636258125305176,8.822607924230397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.76171875,0.0,1518.2474365234375,1895.4371337890625,0.0,3931.77783203125,0.9022424817085266,1.0,0.0,3.0,1.0,0.0
12246420,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7694857120513916,0.3840896487236023,0.3510584831237793,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.8611131310462952,0.5452380180358887,0.5210496187210083,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.9990000128746032,0.9741775393486024,0.5993053317070007,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7670349478721619,0.3804815709590912,0.3661775887012481,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.6484411358833313,0.2269253730773925,1.051628589630127,285.1305236816406,284.95001220703125,297.4724426269531,288.2171936035156,297.23193359375,297.1563415527344,286.13116455078125,1.0,0.6847675442695618,0.327782392501831,0.327782392501831,1.0,1.0,-3.469757080078125,0.8270115256309509,2.6427454948425293,0.0428398065268993,0.8998730182647705,0.8998730182647705,0.0,254.51942443847656,253.0,40018.5,0.0,3890.654052734375,1.0,282.1416320800781,284.7657165527344,291.1501770019531,293.67120361328125,293.1499938964844,293.1499938964844,282.45001220703125,35843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412986040115356,1.0,0.0,0.0,3.641515493392944,3.6415395736694336,8.848255106386205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.36181640625,0.0,1522.5780029296875,1895.4371337890625,0.0,3784.24609375,0.903287708759308,1.0,0.0,3.0,1.0,0.0
12246480,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7694857120513916,0.3840896487236023,0.3510584831237793,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.8611131310462952,0.5452380180358887,0.5210496187210083,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.9990000128746032,0.9741775393486024,0.5993053317070007,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7670349478721619,0.3804815709590912,0.3661775887012481,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.6484411358833313,0.2269253730773925,1.051628589630127,285.1305236816406,284.95001220703125,297.4724426269531,288.2171936035156,297.23193359375,297.1563415527344,286.13116455078125,1.0,0.6847675442695618,0.327782392501831,0.327782392501831,1.0,1.0,-3.469757080078125,0.8270115256309509,2.6427454948425293,0.0428398065268993,0.8998730182647705,0.8998730182647705,0.0,254.51942443847656,253.0,40018.5,0.0,3890.654052734375,1.0,282.1416320800781,284.7657165527344,291.1501770019531,293.67120361328125,293.1499938964844,293.1499938964844,282.45001220703125,35843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412986040115356,1.0,0.0,0.0,3.641515493392944,3.6415395736694336,8.848255106386205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.36181640625,0.0,1522.5780029296875,1895.4371337890625,0.0,3784.24609375,0.903287708759308,1.0,0.0,3.0,1.0,0.0
12246540,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.7687239050865173,0.3833133578300476,0.3503121137619018,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30438232421875,0.8601226210594177,0.5438331365585327,0.5196628570556641,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.9990000128746032,0.9784204959869384,0.599799394607544,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.7665693163871765,0.3801608681678772,0.3658138215541839,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.6476049423217773,0.2262593656778335,1.0483790636062622,285.30438232421875,284.95001220703125,297.39306640625,288.1749572753906,297.2268981933594,297.17437744140625,286.3050231933594,1.0,0.6840641498565674,0.3284179270267486,0.3284179270267486,1.0,1.0,-3.4634337425231934,0.82713782787323,2.636296033859253,0.0443961173295974,0.90607887506485,0.90607887506485,0.0,254.52374267578125,256.0,38941.30078125,0.0,3874.864990234375,1.0,282.4417419433594,284.9857788085937,291.1195678710937,293.572021484375,293.1499938964844,293.1499938964844,282.1499938964844,35616.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274873733520508,1.0,0.0,0.0,3.655254364013672,3.655278444290161,8.915147304833226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.3115234375,0.0,1536.1480712890625,1895.4371337890625,0.0,3658.089111328125,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12246600,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.7687239050865173,0.3833133578300476,0.3503121137619018,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30438232421875,0.8601226210594177,0.5438331365585327,0.5196628570556641,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.9990000128746032,0.9784204959869384,0.599799394607544,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.7665693163871765,0.3801608681678772,0.3658138215541839,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.6476049423217773,0.2262593656778335,1.0483790636062622,285.30438232421875,284.95001220703125,297.39306640625,288.1749572753906,297.2268981933594,297.17437744140625,286.3050231933594,1.0,0.6840641498565674,0.3284179270267486,0.3284179270267486,1.0,1.0,-3.4634337425231934,0.82713782787323,2.636296033859253,0.0443961173295974,0.90607887506485,0.90607887506485,0.0,254.52374267578125,256.0,38941.30078125,0.0,3874.864990234375,1.0,282.4417419433594,284.9857788085937,291.1195678710937,293.572021484375,293.1499938964844,293.1499938964844,282.1499938964844,35616.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274873733520508,1.0,0.0,0.0,3.655254364013672,3.655278444290161,8.915147304833226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.3115234375,0.0,1536.1480712890625,1895.4371337890625,0.0,3658.089111328125,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12246660,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7660919427871704,0.3808484077453613,0.3487044870853424,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.85732501745224,0.540817141532898,0.5174538493156433,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9990000128746032,0.9793761372566224,0.6032015085220337,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.764485776424408,0.3786633014678955,0.3648953437805176,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.6454786062240601,0.2248552590608596,1.0437908172607422,285.1188659667969,284.95001220703125,297.3167419433594,288.1349182128906,297.20098876953125,297.1644287109375,286.1170654296875,1.0,0.6840513348579407,0.3287038505077362,0.3287038505077362,1.0,1.0,-3.4563207626342773,0.8259562849998474,2.630364418029785,0.0450058430433273,0.9068368077278136,0.9068368077278136,0.0,256.2197570800781,259.0,39822.21875,0.0,3867.13525390625,1.0,282.15771484375,284.7576904296875,291.1825561523437,293.758544921875,293.1499938964844,293.1499938964844,281.8500061035156,35727.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416466355323792,1.0,0.0,0.0,3.666170358657837,3.666194677352905,8.968474958237493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.68212890625,0.0,1549.1876220703125,1895.4371337890625,0.0,3787.406982421875,0.9086982607841492,1.0,0.0,3.0,1.0,0.0
12246720,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7660919427871704,0.3808484077453613,0.3487044870853424,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.85732501745224,0.540817141532898,0.5174538493156433,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9990000128746032,0.9793761372566224,0.6032015085220337,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.764485776424408,0.3786633014678955,0.3648953437805176,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.6454786062240601,0.2248552590608596,1.0437908172607422,285.1188659667969,284.95001220703125,297.3167419433594,288.1349182128906,297.20098876953125,297.1644287109375,286.1170654296875,1.0,0.6840513348579407,0.3287038505077362,0.3287038505077362,1.0,1.0,-3.4563207626342773,0.8259562849998474,2.630364418029785,0.0450058430433273,0.9068368077278136,0.9068368077278136,0.0,256.2197570800781,259.0,39822.21875,0.0,3867.13525390625,1.0,282.15771484375,284.7576904296875,291.1825561523437,293.758544921875,293.1499938964844,293.1499938964844,281.8500061035156,35727.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416466355323792,1.0,0.0,0.0,3.666170358657837,3.666194677352905,8.968474958237493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.68212890625,0.0,1549.1876220703125,1895.4371337890625,0.0,3787.406982421875,0.9086982607841492,1.0,0.0,3.0,1.0,0.0
12246780,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7611249685287476,0.3769099414348602,0.3455936908721924,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8522762060165405,0.536203145980835,0.5135939121246338,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9990000128746032,0.9769638776779176,0.609658420085907,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7602505087852478,0.3758363127708435,0.3626593351364136,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.6414281725883484,0.2224137336015701,1.0346544981002808,284.9113464355469,284.95001220703125,297.243896484375,288.09735107421875,297.1582946777344,297.1312561035156,285.9093933105469,1.0,0.6838891506195068,0.3289897739887237,0.3289897739887237,1.0,1.0,-3.4420323371887207,0.8226096630096436,2.619422674179077,0.0450443476438522,0.904611885547638,0.904611885547638,0.0,259.4245910644531,262.0,40648.98828125,0.0,3850.497314453125,1.0,281.85809326171875,284.5099182128906,291.1589660644531,293.80718994140625,293.1499938964844,293.1499938964844,281.54998779296875,35939.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957557737827301,1.0,0.0,0.0,3.669111967086792,3.669136047363281,8.982872259366559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.4453125,0.0,1554.0791015625,1895.4371337890625,0.0,3930.78564453125,0.9094932079315186,1.0,0.0,3.0,1.0,0.0
12246840,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7611249685287476,0.3769099414348602,0.3455936908721924,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8522762060165405,0.536203145980835,0.5135939121246338,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9990000128746032,0.9769638776779176,0.609658420085907,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7602505087852478,0.3758363127708435,0.3626593351364136,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.6414281725883484,0.2224137336015701,1.0346544981002808,284.9113464355469,284.95001220703125,297.243896484375,288.09735107421875,297.1582946777344,297.1312561035156,285.9093933105469,1.0,0.6838891506195068,0.3289897739887237,0.3289897739887237,1.0,1.0,-3.4420323371887207,0.8226096630096436,2.619422674179077,0.0450443476438522,0.904611885547638,0.904611885547638,0.0,259.4245910644531,262.0,40648.98828125,0.0,3850.497314453125,1.0,281.85809326171875,284.5099182128906,291.1589660644531,293.80718994140625,293.1499938964844,293.1499938964844,281.54998779296875,35939.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957557737827301,1.0,0.0,0.0,3.669111967086792,3.669136047363281,8.982872259366559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.4453125,0.0,1554.0791015625,1895.4371337890625,0.0,3930.78564453125,0.9094932079315186,1.0,0.0,3.0,1.0,0.0
12246900,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7583189606666565,0.3746873736381531,0.3437962532043457,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.8494219183921814,0.5335881114006042,0.5113529562950134,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.9990000128746032,0.9749431610107422,0.6133403778076172,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7577864527702332,0.3741427063941955,0.3612578809261322,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.6390451788902283,0.2209351807832718,1.028873085975647,284.7657165527344,284.95001220703125,297.2088623046875,288.07958984375,297.1347045898437,297.111328125,285.7582092285156,1.0,0.6836764812469482,0.3291327357292175,0.3291327357292175,1.0,1.0,-3.4329674243927,0.8203640580177307,2.6126034259796143,0.0449050962924957,0.9019600749015808,0.9019600749015808,0.0,261.2285461425781,262.0,41553.53125,0.0,3838.6455078125,1.0,281.60076904296875,284.3277587890625,291.1606750488281,293.9132385253906,293.1499938964844,293.1499938964844,281.54998779296875,36076.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666433334350586,1.0,0.0,0.0,3.667243719100952,3.667268037796021,8.973727290140232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.91650390625,0.0,1553.0162353515625,1895.4371337890625,0.0,4011.579345703125,0.909135103225708,1.0,0.0,3.0,1.0,0.0
12246960,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7552928924560547,0.3723239600658417,0.3417940735816955,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.846358060836792,0.5308031439781189,0.5088740587234497,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.9990000128746032,0.9724611043930054,0.6172869801521301,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7551096677780151,0.3722957372665405,0.35965695977211,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.6364454627037048,0.2193106114864349,1.0222890377044678,284.7095947265625,284.95001220703125,297.17486572265625,288.0625915527344,297.1101379394531,297.0897216796875,285.70758056640625,1.0,0.6833471655845642,0.3293190896511078,0.3293190896511078,1.0,1.0,-3.422482967376709,0.8178202509880066,2.6046626567840576,0.0447847880423069,0.8997554183006287,0.8997554183006287,0.0,263.1431884765625,250.0,41527.9765625,0.0,3823.985595703125,1.0,281.5579833984375,284.271728515625,291.1140441894531,293.8191833496094,293.1499938964844,293.1499938964844,281.25,36193.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970560610294342,1.0,0.0,0.0,3.662640333175659,3.662664413452149,8.951211611929466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.86279296875,0.0,1548.7325439453125,1895.4371337890625,0.0,4046.145263671875,0.9082149863243104,1.0,0.0,3.0,1.0,0.0
12247020,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7523603439331055,0.3673255443572998,0.3374083340167999,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.8437098860740662,0.5248903632164001,0.5034391283988953,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.9990000128746032,0.9673124551773072,0.6167339086532593,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7528254389762878,0.368297278881073,0.355988472700119,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.6335740089416504,0.2157682031393051,1.006828546524048,284.501708984375,284.95001220703125,297.110107421875,288.03094482421875,297.0635681152344,297.048828125,285.499267578125,1.0,0.6776454448699951,0.3296918272972107,0.3296918272972107,1.0,1.0,-3.387024641036988,0.8084174990653992,2.578607082366944,0.0436834841966629,0.8920933604240417,0.8920933604240417,0.0,261.2464904785156,238.0,42224.46484375,0.0,3726.4404296875,1.0,281.2581787109375,284.0308837890625,291.0705261230469,293.8209228515625,293.1499938964844,293.1499938964844,281.54998779296875,36490.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810696244239808,1.0,0.0,0.0,3.6452419757843018,3.645266056060791,8.866373377713899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.201171875,0.0,1531.545654296875,1895.4371337890625,0.0,4138.01416015625,0.904525339603424,1.0,0.0,3.0,1.0,0.0
12247080,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7523603439331055,0.3673255443572998,0.3374083340167999,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.8437098860740662,0.5248903632164001,0.5034391283988953,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.9990000128746032,0.9673124551773072,0.6167339086532593,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7528254389762878,0.368297278881073,0.355988472700119,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.6335740089416504,0.2157682031393051,1.006828546524048,284.501708984375,284.95001220703125,297.110107421875,288.03094482421875,297.0635681152344,297.048828125,285.499267578125,1.0,0.6776454448699951,0.3296918272972107,0.3296918272972107,1.0,1.0,-3.387024641036988,0.8084174990653992,2.578607082366944,0.0436834841966629,0.8920933604240417,0.8920933604240417,0.0,261.2464904785156,238.0,42224.46484375,0.0,3726.4404296875,1.0,281.2581787109375,284.0308837890625,291.0705261230469,293.8209228515625,293.1499938964844,293.1499938964844,281.54998779296875,36490.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810696244239808,1.0,0.0,0.0,3.6452419757843018,3.645266056060791,8.866373377713899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.201171875,0.0,1531.545654296875,1895.4371337890625,0.0,4138.01416015625,0.904525339603424,1.0,0.0,3.0,1.0,0.0
12247140,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.7526096701622009,0.3638316988945007,0.3336566984653473,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8443664908409119,0.5203569531440735,0.4985492825508117,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.9990000128746032,0.9660780429840088,0.6092501878738403,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.7534918785095215,0.3652859926223755,0.3526331782341003,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.63299959897995,0.2128350585699081,0.99174302816391,284.6319885253906,284.95001220703125,297.04998779296875,288.0027160644531,297.0398864746094,297.03643798828125,285.6318359375,1.0,0.6692239046096802,0.3300645351409912,0.3300645351409912,1.0,1.0,-3.345452070236206,0.7971693873405457,2.548282623291016,0.0417889654636383,0.8889673352241516,0.8889673352241516,0.0,254.9156188964844,226.0,40595.54296875,0.0,3590.825927734375,1.0,281.5420837402344,284.21514892578125,290.9404296875,293.5249328613281,293.1499938964844,293.1499938964844,281.8500061035156,36456.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644056558609008,1.0,0.0,0.0,3.627675771713257,3.627699851989746,8.781127007750911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.404296875,0.0,1511.86572265625,1895.4371337890625,0.0,3991.759521484375,0.9006071090698242,1.0,0.0,3.0,1.0,0.0
12247200,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.7526096701622009,0.3638316988945007,0.3336566984653473,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8443664908409119,0.5203569531440735,0.4985492825508117,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.9990000128746032,0.9660780429840088,0.6092501878738403,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.7534918785095215,0.3652859926223755,0.3526331782341003,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.63299959897995,0.2128350585699081,0.99174302816391,284.6319885253906,284.95001220703125,297.04998779296875,288.0027160644531,297.0398864746094,297.03643798828125,285.6318359375,1.0,0.6692239046096802,0.3300645351409912,0.3300645351409912,1.0,1.0,-3.345452070236206,0.7971693873405457,2.548282623291016,0.0417889654636383,0.8889673352241516,0.8889673352241516,0.0,254.9156188964844,226.0,40595.54296875,0.0,3590.825927734375,1.0,281.5420837402344,284.21514892578125,290.9404296875,293.5249328613281,293.1499938964844,293.1499938964844,281.8500061035156,36456.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644056558609008,1.0,0.0,0.0,3.627675771713257,3.627699851989746,8.781127007750911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.404296875,0.0,1511.86572265625,1895.4371337890625,0.0,3991.759521484375,0.9006071090698242,1.0,0.0,3.0,1.0,0.0
12247260,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7560228109359741,0.3616654574871063,0.3312116861343384,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.8482182025909424,0.5172062516212463,0.4950403869152069,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9990000128746032,0.9687421321868896,0.5964014530181885,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7571138143539429,0.363378494977951,0.3503276407718658,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.6349297761917114,0.2107867747545242,0.9802711009979248,284.7823791503906,284.95001220703125,296.9923400878906,287.97625732421875,297.0364685058594,297.04986572265625,285.7824401855469,1.0,0.6595664620399475,0.3308990597724914,0.3308990597724914,1.0,1.0,-3.30626916885376,0.7879437208175659,2.5183255672454834,0.0413792915642261,0.8880321979522705,0.8880321979522705,0.0,245.61474609375,229.0,39007.2890625,0.0,3446.84326171875,1.0,281.8415222167969,284.41851806640625,290.8884582519531,293.3543701171875,293.1499938964844,293.1499938964844,282.1499938964844,36318.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943347156047821,1.0,0.0,0.0,3.615322351455689,3.615346193313599,8.721422659618838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.36376953125,0.0,1497.2896728515625,1895.4371337890625,0.0,3802.835205078125,0.8977612257003784,1.0,0.0,3.0,1.0,0.0
12247320,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7560228109359741,0.3616654574871063,0.3312116861343384,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.8482182025909424,0.5172062516212463,0.4950403869152069,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9990000128746032,0.9687421321868896,0.5964014530181885,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7571138143539429,0.363378494977951,0.3503276407718658,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.6349297761917114,0.2107867747545242,0.9802711009979248,284.7823791503906,284.95001220703125,296.9923400878906,287.97625732421875,297.0364685058594,297.04986572265625,285.7824401855469,1.0,0.6595664620399475,0.3308990597724914,0.3308990597724914,1.0,1.0,-3.30626916885376,0.7879437208175659,2.5183255672454834,0.0413792915642261,0.8880321979522705,0.8880321979522705,0.0,245.61474609375,229.0,39007.2890625,0.0,3446.84326171875,1.0,281.8415222167969,284.41851806640625,290.8884582519531,293.3543701171875,293.1499938964844,293.1499938964844,282.1499938964844,36318.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943347156047821,1.0,0.0,0.0,3.615322351455689,3.615346193313599,8.721422659618838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.36376953125,0.0,1497.2896728515625,1895.4371337890625,0.0,3802.835205078125,0.8977612257003784,1.0,0.0,3.0,1.0,0.0
12247380,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.7577822208404541,0.3601656854152679,0.329590231180191,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.8500893115997314,0.5148200988769531,0.4924848973751068,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.9990000128746032,0.9730120301246644,0.5892698168754578,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.759048342704773,0.3621203005313873,0.3488473296165466,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.6357430815696716,0.2093615382909774,0.9724871516227722,284.9512939453125,284.95001220703125,296.9346008300781,287.9496765136719,297.0415954589844,297.0746459960937,285.9519348144531,1.0,0.6541775465011597,0.3317335844039917,0.3317335844039917,1.0,1.0,-3.2815072536468506,0.7830383777618408,2.4984688758850098,0.0418559797108173,0.88946932554245,0.88946932554245,0.0,240.39122009277344,232.0,37745.078125,0.0,3361.0830078125,1.0,282.1413879394531,284.63775634765625,290.8677062988281,293.2446594238281,293.1499938964844,293.1499938964844,282.45001220703125,36116.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238781332969666,1.0,0.0,0.0,3.610360622406006,3.610384464263916,8.697500675225456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.62158203125,0.0,1490.373046875,1895.4371337890625,0.0,3624.904052734375,0.8965175151824951,1.0,0.0,3.0,1.0,0.0
12247440,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.7577822208404541,0.3601656854152679,0.329590231180191,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.8500893115997314,0.5148200988769531,0.4924848973751068,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.9990000128746032,0.9730120301246644,0.5892698168754578,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.759048342704773,0.3621203005313873,0.3488473296165466,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.6357430815696716,0.2093615382909774,0.9724871516227722,284.9512939453125,284.95001220703125,296.9346008300781,287.9496765136719,297.0415954589844,297.0746459960937,285.9519348144531,1.0,0.6541775465011597,0.3317335844039917,0.3317335844039917,1.0,1.0,-3.2815072536468506,0.7830383777618408,2.4984688758850098,0.0418559797108173,0.88946932554245,0.88946932554245,0.0,240.39122009277344,232.0,37745.078125,0.0,3361.0830078125,1.0,282.1413879394531,284.63775634765625,290.8677062988281,293.2446594238281,293.1499938964844,293.1499938964844,282.45001220703125,36116.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238781332969666,1.0,0.0,0.0,3.610360622406006,3.610384464263916,8.697500675225456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.62158203125,0.0,1490.373046875,1895.4371337890625,0.0,3624.904052734375,0.8965175151824951,1.0,0.0,3.0,1.0,0.0
12247500,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.7580394148826599,0.3595519065856933,0.3289309442043304,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.8503189086914062,0.5137959122657776,0.4914019107818603,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9990000128746032,0.9750543236732484,0.5874814987182617,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.7594051361083984,0.3616364300251007,0.3482868075370788,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.6357354521751404,0.2087940722703933,0.9694992899894714,285.08599853515625,284.95001220703125,296.9057312011719,287.93634033203125,297.0438537597656,297.086669921875,286.0929870605469,1.0,0.6524711847305298,0.3321508467197418,0.3321508467197418,1.0,1.0,-3.2729899883270264,0.7817296981811523,2.491260290145874,0.0424608215689659,0.8916818499565125,0.8916818499565125,0.0,238.99415588378903,232.0,36798.8046875,0.0,3334.07470703125,1.0,282.39764404296875,284.8147277832031,290.8359375,293.10516357421875,293.1499938964844,293.1499938964844,282.45001220703125,35982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129475355148317,1.0,0.0,0.0,3.611063003540039,3.61108660697937,8.700885132384428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.78857421875,0.0,1490.1514892578125,1895.4371337890625,0.0,3523.9375,0.8966174125671387,1.0,0.0,3.0,1.0,0.0
12247560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.7581406235694885,0.3590359687805176,0.3284505307674408,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.8503382802009583,0.5128878355026245,0.4905187785625458,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.9990000128746032,0.9770302176475524,0.5863842368125916,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.759585440158844,0.3612521886825561,0.347887635231018,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.6356213688850403,0.2083164900541305,0.967138648033142,285.1283264160156,284.95001220703125,296.8768615722656,287.9230041503906,297.0459899902344,297.0986328125,286.12908935546875,1.0,0.6512879729270935,0.3325513005256653,0.3325513005256653,1.0,1.0,-3.266708374023437,0.7810404300689697,2.485667943954468,0.0431962758302688,0.8933382630348206,0.8933382630348206,0.0,238.0946502685547,235.0,36637.81640625,0.0,3314.962646484375,1.0,282.4415588378906,284.8618469238281,290.85528564453125,293.1615905761719,293.1499938964844,293.1499938964844,282.75,35875.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907535433769226,1.0,0.0,0.0,3.614367723464966,3.614391326904297,8.716817774256924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.9111328125,0.0,1492.966552734375,1895.4371337890625,0.0,3473.7177734375,0.8972453474998474,1.0,0.0,3.0,1.0,0.0
12247620,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.7575674057006836,0.3581238090991974,0.3275902867317199,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.8495209217071533,0.5112287998199463,0.4889043569564819,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.9990000128746032,0.9806143045425416,0.586202085018158,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.7591997385025024,0.360621303319931,0.3472421765327453,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055725097656,0.634868323802948,0.2074893116950988,0.9632116556167604,285.3061828613281,284.95001220703125,296.819091796875,287.896240234375,297.04791259765625,297.1195068359375,286.3069763183594,1.0,0.6500611901283264,0.3333521783351898,0.3333521783351898,1.0,1.0,-3.258010149002075,0.7808069586753845,2.477203130722046,0.0449895001947879,0.899587869644165,0.899587869644165,0.0,237.6227264404297,238.0,35600.375,0.0,3292.899169921875,1.0,282.74151611328125,285.0845642089844,290.83990478515625,293.0830078125,293.1499938964844,293.1499938964844,283.04998779296875,35623.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935005068778992,1.0,0.0,0.0,3.627791166305542,3.627815008163452,8.781685210124124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.7197265625,0.0,1505.8028564453125,1895.4371337890625,0.0,3342.92822265625,0.9000692367553711,1.0,0.0,3.0,1.0,0.0
12247680,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.7575674057006836,0.3581238090991974,0.3275902867317199,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.8495209217071533,0.5112287998199463,0.4889043569564819,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.9990000128746032,0.9806143045425416,0.586202085018158,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.7591997385025024,0.360621303319931,0.3472421765327453,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055725097656,0.634868323802948,0.2074893116950988,0.9632116556167604,285.3061828613281,284.95001220703125,296.819091796875,287.896240234375,297.04791259765625,297.1195068359375,286.3069763183594,1.0,0.6500611901283264,0.3333521783351898,0.3333521783351898,1.0,1.0,-3.258010149002075,0.7808069586753845,2.477203130722046,0.0449895001947879,0.899587869644165,0.899587869644165,0.0,237.6227264404297,238.0,35600.375,0.0,3292.899169921875,1.0,282.74151611328125,285.0845642089844,290.83990478515625,293.0830078125,293.1499938964844,293.1499938964844,283.04998779296875,35623.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935005068778992,1.0,0.0,0.0,3.627791166305542,3.627815008163452,8.781685210124124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.7197265625,0.0,1505.8028564453125,1895.4371337890625,0.0,3342.92822265625,0.9000692367553711,1.0,0.0,3.0,1.0,0.0
12247740,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.501953125,0.7564356327056885,0.3574468493461609,0.3269568979740143,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.8480513095855713,0.509837806224823,0.4875634908676147,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.9990000128746032,0.9839720129966736,0.5877541899681091,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.501953125,0.7582477927207947,0.3602091073989868,0.3468319177627563,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014038085937,0.6337199211120605,0.2068284600973129,0.9602224826812744,285.50213623046875,284.95001220703125,296.7613220214844,287.869384765625,297.048095703125,297.1382751464844,286.5030822753906,1.0,0.6499307155609131,0.3341530859470367,0.3341530859470367,1.0,1.0,-3.253410816192627,0.7818002700805664,2.4716105461120605,0.0471189208328723,0.9085707664489746,0.9085707664489746,0.0,238.3259735107422,241.0,34740.98828125,0.0,3286.556640625,1.0,283.0416564941406,285.3135070800781,290.8214111328125,293.0097961425781,293.1499938964844,293.1499938964844,282.75,35359.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880965530872345,1.0,0.0,0.0,3.6509735584259033,3.6509974002838135,8.894276675164292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.11328125,0.0,1529.454833984375,1895.4371337890625,0.0,3225.62841796875,0.9050736427307128,1.0,0.0,3.0,1.0,0.0
12247800,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.501953125,0.7564356327056885,0.3574468493461609,0.3269568979740143,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.8480513095855713,0.509837806224823,0.4875634908676147,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.9990000128746032,0.9839720129966736,0.5877541899681091,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.501953125,0.7582477927207947,0.3602091073989868,0.3468319177627563,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014038085937,0.6337199211120605,0.2068284600973129,0.9602224826812744,285.50213623046875,284.95001220703125,296.7613220214844,287.869384765625,297.048095703125,297.1382751464844,286.5030822753906,1.0,0.6499307155609131,0.3341530859470367,0.3341530859470367,1.0,1.0,-3.253410816192627,0.7818002700805664,2.4716105461120605,0.0471189208328723,0.9085707664489746,0.9085707664489746,0.0,238.3259735107422,241.0,34740.98828125,0.0,3286.556640625,1.0,283.0416564941406,285.3135070800781,290.8214111328125,293.0097961425781,293.1499938964844,293.1499938964844,282.75,35359.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880965530872345,1.0,0.0,0.0,3.6509735584259033,3.6509974002838135,8.894276675164292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.11328125,0.0,1529.454833984375,1895.4371337890625,0.0,3225.62841796875,0.9050736427307128,1.0,0.0,3.0,1.0,0.0
12247860,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.7535311579704285,0.354984313249588,0.325400561094284,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.8448875546455383,0.506723165512085,0.4853148758411407,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.9990000128746032,0.983720064163208,0.5919280052185059,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.7557433843612671,0.3585087656974792,0.3457728624343872,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.296142578125,0.6313295960426331,0.205347791314125,0.9554606080055236,285.2948913574219,284.95001220703125,296.7035827636719,287.84246826171875,297.0252380371094,297.1268310546875,286.2928771972656,1.0,0.6502736210823059,0.3346269428730011,0.3346269428730011,1.0,1.0,-3.2468647956848145,0.7812483906745911,2.465616464614868,0.0483063869178295,0.9114726781845092,0.9114726781845092,0.0,240.47622680664065,244.0,35489.89453125,0.0,3283.919189453125,1.0,282.7577514648437,285.072265625,290.9023132324219,293.2102966308594,293.1499938964844,293.1499938964844,282.45001220703125,35476.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979271650314331,1.0,0.0,0.0,3.6712722778320312,3.671296358108521,8.993453661787498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.7587890625,0.0,1553.02392578125,1895.4371337890625,0.0,3384.254638671875,0.9096681475639344,1.0,0.0,3.0,1.0,0.0
12247920,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.7535311579704285,0.354984313249588,0.325400561094284,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.8448875546455383,0.506723165512085,0.4853148758411407,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.9990000128746032,0.983720064163208,0.5919280052185059,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.7557433843612671,0.3585087656974792,0.3457728624343872,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.296142578125,0.6313295960426331,0.205347791314125,0.9554606080055236,285.2948913574219,284.95001220703125,296.7035827636719,287.84246826171875,297.0252380371094,297.1268310546875,286.2928771972656,1.0,0.6502736210823059,0.3346269428730011,0.3346269428730011,1.0,1.0,-3.2468647956848145,0.7812483906745911,2.465616464614868,0.0483063869178295,0.9114726781845092,0.9114726781845092,0.0,240.47622680664065,244.0,35489.89453125,0.0,3283.919189453125,1.0,282.7577514648437,285.072265625,290.9023132324219,293.2102966308594,293.1499938964844,293.1499938964844,282.45001220703125,35476.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979271650314331,1.0,0.0,0.0,3.6712722778320312,3.671296358108521,8.993453661787498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.7587890625,0.0,1553.02392578125,1895.4371337890625,0.0,3384.254638671875,0.9096681475639344,1.0,0.0,3.0,1.0,0.0
12247980,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.748388409614563,0.3510399162769317,0.3222883641719818,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.8395781517028809,0.501991868019104,0.481349915266037,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.9990000128746032,0.9799662232398988,0.5989031195640564,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.7511621117591858,0.3554528057575226,0.3433303534984588,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.6270605325698853,0.2028224468231201,0.945975422859192,285.0805969238281,284.95001220703125,296.64581298828125,287.81549072265625,296.98468017578125,297.09185791015625,286.07830810546875,1.0,0.6503364443778992,0.3351007997989654,0.3351007997989654,1.0,1.0,-3.232407808303833,0.7782614827156067,2.454146385192871,0.0488009378314018,0.9114696979522704,0.9114696979522704,0.0,243.94781494140625,247.0,36280.21875,0.0,3271.073486328125,1.0,282.4580078125,284.81622314453125,290.8881530761719,293.2682800292969,293.1499938964844,293.1499938964844,282.1499938964844,35686.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162920117378236,1.0,0.0,0.0,3.683662414550781,3.683686494827272,9.054259066942904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.65869140625,0.0,1568.5738525390625,1895.4371337890625,0.0,3554.89990234375,0.9125778675079346,1.0,0.0,3.0,1.0,0.0
