time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248040,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.748388409614563,0.3510399162769317,0.3222883641719818,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.8395781517028809,0.501991868019104,0.481349915266037,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.9990000128746032,0.9799662232398988,0.5989031195640564,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.7511621117591858,0.3554528057575226,0.3433303534984588,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.6270605325698853,0.2028224468231201,0.945975422859192,285.0805969238281,284.95001220703125,296.64581298828125,287.81549072265625,296.98468017578125,297.09185791015625,286.07830810546875,1.0,0.6503364443778992,0.3351007997989654,0.3351007997989654,1.0,1.0,-3.232407808303833,0.7782614827156067,2.454146385192871,0.0488009378314018,0.9114696979522704,0.9114696979522704,0.0,243.94781494140625,247.0,36280.21875,0.0,3271.073486328125,1.0,282.4580078125,284.81622314453125,290.8881530761719,293.2682800292969,293.1499938964844,293.1499938964844,282.1499938964844,35686.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162920117378236,1.0,0.0,0.0,3.683662414550781,3.683686494827272,9.054259066942904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.65869140625,0.0,1568.5738525390625,1895.4371337890625,0.0,3554.89990234375,0.9125778675079346,1.0,0.0,3.0,1.0,0.0
12248100,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.74552321434021,0.3487927317619324,0.320479154586792,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.8366178870201111,0.4992951154708862,0.4790432453155517,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.9990000128746032,0.9771915674209596,0.602777898311615,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.7485507726669312,0.3536233603954315,0.3418132662773132,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.6245526671409607,0.2012963891029358,0.9400043487548828,284.9236755371094,284.95001220703125,296.616943359375,287.8019714355469,296.9617004394531,297.0708312988281,285.9149475097656,1.0,0.6502062082290649,0.3353377282619476,0.3353377282619476,1.0,1.0,-3.223116874694824,0.77613765001297,2.446979284286499,0.0488642044365406,0.9097663164138794,0.9097663164138794,0.0,245.8431396484375,247.0,37024.8515625,0.0,3261.007568359375,1.0,282.2003479003906,284.62066650390625,290.8929138183594,293.37139892578125,293.1499938964844,293.1499938964844,282.1499938964844,35826.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263179898262024,1.0,0.0,0.0,3.6864540576934814,3.686478614807129,9.067988457900356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.7275390625,0.0,1572.7958984375,1895.4371337890625,0.0,3647.34619140625,0.913262903690338,1.0,0.0,3.0,1.0,0.0
12248160,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.7424332499504089,0.346382200717926,0.3184451460838318,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622131347656,0.8334387540817261,0.4964046478271484,0.4764759242534637,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.9990000128746032,0.9738587141036988,0.6069004535675049,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.7457210421562195,0.3516146540641784,0.3400731682777405,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.6217814087867737,0.1996176689863205,0.933201014995575,284.8622436523437,284.95001220703125,296.5881042480469,287.7884521484375,296.9373779296875,297.04791259765625,285.85992431640625,1.0,0.6499421000480652,0.3356406986713409,0.3356406986713409,1.0,1.0,-3.212271213531494,0.7737191915512085,2.438552141189575,0.0489789843559265,0.9085219502449036,0.9085219502449036,0.0,247.8360748291016,250.0,36976.48046875,0.0,3248.0986328125,1.0,282.1578369140625,284.5592956542969,290.8442687988281,293.2724609375,293.1499938964844,293.1499938964844,281.8500061035156,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304084181785583,1.0,0.0,0.0,3.686411619186402,3.6864359378814697,9.06777870568476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.919921875,0.0,1573.6580810546875,1895.4371337890625,0.0,3684.88427734375,0.913366198539734,1.0,0.0,3.0,1.0,0.0
12248220,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.7362262606620789,0.3413001894950866,0.3141743540763855,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8270134329795837,0.4902935922145843,0.4710504710674286,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.9990000128746032,0.9658617973327636,0.6151133179664612,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.7399808764457703,0.3472896814346313,0.3363007307052612,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.6158615350723267,0.1959915459156036,0.9183025360107422,284.6487731933594,284.95001220703125,296.5304260253906,287.7613525390625,296.8895568847656,297.0032653808594,285.6466064453125,1.0,0.6490921378135681,0.3362466692924499,0.3362466692924499,1.0,1.0,-3.188042163848877,0.7681160569190979,2.419926166534424,0.0489883497357368,0.9027462601661682,0.9027462601661682,0.0,251.74951171875,238.0,37675.5546875,0.0,3216.5361328125,1.0,281.8580627441406,284.30987548828125,290.8013916015625,293.2698974609375,293.1499938964844,293.1499938964844,281.54998779296875,36238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410777688026428,1.0,0.0,0.0,3.678318738937378,3.6783430576324463,9.028009344547172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.2353515625,0.0,1566.70458984375,1895.4371337890625,0.0,3782.240234375,0.9117504954338074,1.0,0.0,3.0,1.0,0.0
12248280,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.7362262606620789,0.3413001894950866,0.3141743540763855,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8270134329795837,0.4902935922145843,0.4710504710674286,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.9990000128746032,0.9658617973327636,0.6151133179664612,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.7399808764457703,0.3472896814346313,0.3363007307052612,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.6158615350723267,0.1959915459156036,0.9183025360107422,284.6487731933594,284.95001220703125,296.5304260253906,287.7613525390625,296.8895568847656,297.0032653808594,285.6466064453125,1.0,0.6490921378135681,0.3362466692924499,0.3362466692924499,1.0,1.0,-3.188042163848877,0.7681160569190979,2.419926166534424,0.0489883497357368,0.9027462601661682,0.9027462601661682,0.0,251.74951171875,238.0,37675.5546875,0.0,3216.5361328125,1.0,281.8580627441406,284.30987548828125,290.8013916015625,293.2698974609375,293.1499938964844,293.1499938964844,281.54998779296875,36238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410777688026428,1.0,0.0,0.0,3.678318738937378,3.6783430576324463,9.028009344547172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.2353515625,0.0,1566.70458984375,1895.4371337890625,0.0,3782.240234375,0.9117504954338074,1.0,0.0,3.0,1.0,0.0
12248340,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.7329208850860596,0.3359614908695221,0.3094537854194641,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8238856792449951,0.4838460385799408,0.4650751650333404,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9990000128746032,0.9570307731628418,0.6147589683532715,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7371668219566345,0.3426710367202759,0.3320149779319763,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.6120629906654358,0.1921275705099105,0.9011910557746888,284.4404602050781,284.95001220703125,296.4728088378906,287.7342529296875,296.8501281738281,296.9693603515625,285.4380187988281,1.0,0.6430498957633972,0.3368526399135589,0.3368526399135589,1.0,1.0,-3.149050712585449,0.7579651474952698,2.391085624694824,0.0479453243315219,0.8942589163780212,0.8942589163780212,0.0,249.9356384277344,226.0,38359.4140625,0.0,3122.823974609375,1.0,281.55816650390625,284.0679931640625,290.7677307128906,293.2777709960937,293.1499938964844,293.1499938964844,281.8500061035156,36554.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504492282867432,1.0,0.0,0.0,3.658587694168091,3.658612012863159,8.931414754442812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.3828125,0.0,1546.8990478515625,1895.4371337890625,0.0,3867.008544921875,0.9075506329536438,1.0,0.0,3.0,1.0,0.0
12248400,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.7329208850860596,0.3359614908695221,0.3094537854194641,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8238856792449951,0.4838460385799408,0.4650751650333404,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9990000128746032,0.9570307731628418,0.6147589683532715,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7371668219566345,0.3426710367202759,0.3320149779319763,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.6120629906654358,0.1921275705099105,0.9011910557746888,284.4404602050781,284.95001220703125,296.4728088378906,287.7342529296875,296.8501281738281,296.9693603515625,285.4380187988281,1.0,0.6430498957633972,0.3368526399135589,0.3368526399135589,1.0,1.0,-3.149050712585449,0.7579651474952698,2.391085624694824,0.0479453243315219,0.8942589163780212,0.8942589163780212,0.0,249.9356384277344,226.0,38359.4140625,0.0,3122.823974609375,1.0,281.55816650390625,284.0679931640625,290.7677307128906,293.2777709960937,293.1499938964844,293.1499938964844,281.8500061035156,36554.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504492282867432,1.0,0.0,0.0,3.658587694168091,3.658612012863159,8.931414754442812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.3828125,0.0,1546.8990478515625,1895.4371337890625,0.0,3867.008544921875,0.9075506329536438,1.0,0.0,3.0,1.0,0.0
12248460,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7326829433441162,0.3321401476860046,0.3054093420505523,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.8240123987197876,0.4788055717945099,0.4597074091434479,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,0.9520495533943176,0.6073634028434753,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7372320890426636,0.339081197977066,0.3281145095825195,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.6107562780380249,0.1889321357011795,0.884939432144165,284.5778503417969,284.95001220703125,296.4152526855469,287.7071228027344,296.82781982421875,296.95806884765625,285.5777282714844,1.0,0.6342560648918152,0.3378106355667114,0.3378106355667114,1.0,1.0,-3.1046125888824463,0.7470819354057312,2.3575305938720703,0.0471034087240695,0.8904626369476318,0.8904626369476318,0.0,243.68739318847656,214.0,36791.49609375,0.0,2996.2080078125,1.0,281.8421630859375,284.25738525390625,290.63604736328125,292.9867248535156,293.1499938964844,293.1499938964844,282.1499938964844,36526.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318747520446776,1.0,0.0,0.0,3.6383907794952393,3.638414859771729,8.833076208247803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.58740234375,0.0,1524.2166748046875,1895.4371337890625,0.0,3698.313232421875,0.9030489325523376,1.0,0.0,3.0,1.0,0.0
12248520,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7326829433441162,0.3321401476860046,0.3054093420505523,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.8240123987197876,0.4788055717945099,0.4597074091434479,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,0.9520495533943176,0.6073634028434753,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7372320890426636,0.339081197977066,0.3281145095825195,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.6107562780380249,0.1889321357011795,0.884939432144165,284.5778503417969,284.95001220703125,296.4152526855469,287.7071228027344,296.82781982421875,296.95806884765625,285.5777282714844,1.0,0.6342560648918152,0.3378106355667114,0.3378106355667114,1.0,1.0,-3.1046125888824463,0.7470819354057312,2.3575305938720703,0.0471034087240695,0.8904626369476318,0.8904626369476318,0.0,243.68739318847656,214.0,36791.49609375,0.0,2996.2080078125,1.0,281.8421630859375,284.25738525390625,290.63604736328125,292.9867248535156,293.1499938964844,293.1499938964844,282.1499938964844,36526.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318747520446776,1.0,0.0,0.0,3.6383907794952393,3.638414859771729,8.833076208247803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.58740234375,0.0,1524.2166748046875,1895.4371337890625,0.0,3698.313232421875,0.9030489325523376,1.0,0.0,3.0,1.0,0.0
12248580,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7354329228401184,0.3296793699264526,0.3026928305625915,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.8271887898445129,0.475161999464035,0.4557305872440338,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.9516477584838868,0.5947021245956421,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7400620579719543,0.3365780115127563,0.3252556324005127,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.6121501922607422,0.1865724921226501,0.8721468448638916,284.7342224121094,284.95001220703125,296.3577575683594,287.6799621582031,296.8160400390625,296.9606628417969,285.7342834472656,1.0,0.6241541504859924,0.3387686014175415,0.3387686014175415,1.0,1.0,-3.0625252723693848,0.736870288848877,2.325654983520508,0.0464035086333751,0.8889228105545044,0.8889228105545044,0.0,234.529525756836,217.0,35282.7578125,0.0,2862.193603515625,1.0,282.1416015625,284.4671325683594,290.5823974609375,292.8189392089844,293.1499938964844,293.1499938964844,282.45001220703125,36390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086626172065736,1.0,0.0,0.0,3.623326301574707,3.623350143432617,8.760082437220262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.18994140625,0.0,1506.592041015625,1895.4371337890625,0.0,3484.188232421875,0.8995990753173828,1.0,0.0,3.0,1.0,0.0
12248640,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7354329228401184,0.3296793699264526,0.3026928305625915,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.8271887898445129,0.475161999464035,0.4557305872440338,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.9516477584838868,0.5947021245956421,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7400620579719543,0.3365780115127563,0.3252556324005127,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.6121501922607422,0.1865724921226501,0.8721468448638916,284.7342224121094,284.95001220703125,296.3577575683594,287.6799621582031,296.8160400390625,296.9606628417969,285.7342834472656,1.0,0.6241541504859924,0.3387686014175415,0.3387686014175415,1.0,1.0,-3.0625252723693848,0.736870288848877,2.325654983520508,0.0464035086333751,0.8889228105545044,0.8889228105545044,0.0,234.529525756836,217.0,35282.7578125,0.0,2862.193603515625,1.0,282.1416015625,284.4671325683594,290.5823974609375,292.8189392089844,293.1499938964844,293.1499938964844,282.45001220703125,36390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086626172065736,1.0,0.0,0.0,3.623326301574707,3.623350143432617,8.760082437220262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.18994140625,0.0,1506.592041015625,1895.4371337890625,0.0,3484.188232421875,0.8995990753173828,1.0,0.0,3.0,1.0,0.0
12248700,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.7362427711486816,0.3287173807621002,0.3016373515129089,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.8280739188194275,0.4736422002315521,0.4540903866291046,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.9990000128746032,0.952521800994873,0.5905246734619141,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.7408813238143921,0.3355672955513,0.3241171240806579,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.612395703792572,0.1856104284524917,0.8670229911804199,284.86444091796875,284.95001220703125,296.3290710449219,287.6663818359375,296.8131408691406,296.9659423828125,285.8717346191406,1.0,0.6208531260490417,0.3392475843429565,0.3392475843429565,1.0,1.0,-3.0467193126678467,0.7333576083183289,2.313361644744873,0.0463221035897731,0.8896062970161438,0.8896062970161438,0.0,231.4639129638672,217.0,34267.96875,0.0,2814.643310546875,1.0,282.3979187011719,284.64324951171875,290.5436096191406,292.6642150878906,293.1499938964844,293.1499938964844,282.45001220703125,36280.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951190710067749,1.0,0.0,0.0,3.6182804107666016,3.618304252624512,8.735700589568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.0986328125,0.0,1500.245361328125,1895.4371337890625,0.0,3358.0458984375,0.8984362483024597,1.0,0.0,3.0,1.0,0.0
12248760,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7367284893989563,0.327907383441925,0.3008306622505188,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.8285381197929382,0.4722989797592163,0.4527292847633362,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9990000128746032,0.953605592250824,0.5876930952072144,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7413393259048462,0.3346967101097107,0.3232009708881378,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.6123715043067932,0.1847674399614334,0.8627672791481018,284.9035339355469,284.95001220703125,296.3003845214844,287.6528015136719,296.811767578125,296.9735107421875,285.90399169921875,1.0,0.6183006167411804,0.3398772180080414,0.3398772180080414,1.0,1.0,-3.034486532211304,0.7313250303268433,2.303161382675171,0.0470310524106025,0.8897331953048706,0.8897331953048706,0.0,229.34120178222656,220.0,34029.8671875,0.0,2779.4208984375,1.0,282.44158935546875,284.6889038085937,290.5619506835937,292.7120361328125,293.1499938964844,293.1499938964844,282.75,36189.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873101472854614,1.0,0.0,0.0,3.615635395050049,3.61565899848938,8.72293298925797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.91162109375,0.0,1496.675537109375,1895.4371337890625,0.0,3285.04345703125,0.8977468013763428,1.0,0.0,3.0,1.0,0.0
12248820,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.7367216944694519,0.326477438211441,0.2994329333305359,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.8283455967903137,0.4698658883571625,0.4503020048141479,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.9990000128746032,0.955484926700592,0.5849798321723938,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.7412804961204529,0.333161860704422,0.3216271996498108,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.6115581393241882,0.1832824796438217,0.855510950088501,285.0783386230469,284.95001220703125,296.2430725097656,287.6256408691406,296.8103942871094,296.9905700683594,286.0789794921875,1.0,0.61494380235672,0.341136485338211,0.341136485338211,1.0,1.0,-3.0160040855407715,0.7291265726089478,2.286877393722534,0.0490270927548408,0.8929166793823242,0.8929166793823242,0.0,227.0517425537109,223.0,32895.44921875,0.0,2731.384765625,1.0,282.741455078125,284.9129943847656,290.54901123046875,292.62744140625,293.1499938964844,293.1499938964844,283.04998779296875,35952.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690370917320251,1.0,0.0,0.0,3.616756677627564,3.6167805194854736,8.728345051167707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.90478515625,0.0,1496.147216796875,1895.4371337890625,0.0,3113.777587890625,0.8978333473205566,1.0,0.0,3.0,1.0,0.0
12248880,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.7367216944694519,0.326477438211441,0.2994329333305359,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.8283455967903137,0.4698658883571625,0.4503020048141479,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.9990000128746032,0.955484926700592,0.5849798321723938,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.7412804961204529,0.333161860704422,0.3216271996498108,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.6115581393241882,0.1832824796438217,0.855510950088501,285.0783386230469,284.95001220703125,296.2430725097656,287.6256408691406,296.8103942871094,296.9905700683594,286.0789794921875,1.0,0.61494380235672,0.341136485338211,0.341136485338211,1.0,1.0,-3.0160040855407715,0.7291265726089478,2.286877393722534,0.0490270927548408,0.8929166793823242,0.8929166793823242,0.0,227.0517425537109,223.0,32895.44921875,0.0,2731.384765625,1.0,282.741455078125,284.9129943847656,290.54901123046875,292.62744140625,293.1499938964844,293.1499938964844,283.04998779296875,35952.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690370917320251,1.0,0.0,0.0,3.616756677627564,3.6167805194854736,8.728345051167707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.90478515625,0.0,1496.147216796875,1895.4371337890625,0.0,3113.777587890625,0.8978333473205566,1.0,0.0,3.0,1.0,0.0
12248940,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803955078125,0.7359200716018677,0.3253521621227264,0.2983488440513611,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806396484375,0.8272076845169067,0.4677919447422027,0.4482631087303161,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.9990000128746032,0.9569375514984132,0.5849143862724304,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.7404071092605591,0.3319167494773865,0.3203806281089782,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796630859375,0.6101117134094238,0.1820476800203323,0.8496894240379333,285.2806091308594,284.95001220703125,296.1859130859375,287.5984802246094,296.80914306640625,297.0080871582031,286.2817077636719,1.0,0.6132692694664001,0.3423957526683807,0.3423957526683807,1.0,1.0,-3.003669023513794,0.728799045085907,2.274869918823242,0.051549170166254,0.8989848494529724,0.8989848494529724,0.0,226.53233337402344,226.0,32016.5390625,0.0,2704.765625,1.0,283.0415344238281,285.1480712890625,290.5359802246094,292.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,35676.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534697890281677,1.0,0.0,0.0,3.62799334526062,3.628016948699951,8.782663485362718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.55810546875,0.0,1506.4202880859375,1895.4371337890625,0.0,2967.77978515625,0.8981547951698303,1.0,0.0,3.0,1.0,0.0
12249000,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803955078125,0.7359200716018677,0.3253521621227264,0.2983488440513611,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806396484375,0.8272076845169067,0.4677919447422027,0.4482631087303161,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.9990000128746032,0.9569375514984132,0.5849143862724304,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.7404071092605591,0.3319167494773865,0.3203806281089782,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796630859375,0.6101117134094238,0.1820476800203323,0.8496894240379333,285.2806091308594,284.95001220703125,296.1859130859375,287.5984802246094,296.80914306640625,297.0080871582031,286.2817077636719,1.0,0.6132692694664001,0.3423957526683807,0.3423957526683807,1.0,1.0,-3.003669023513794,0.728799045085907,2.274869918823242,0.051549170166254,0.8989848494529724,0.8989848494529724,0.0,226.53233337402344,226.0,32016.5390625,0.0,2704.765625,1.0,283.0415344238281,285.1480712890625,290.5359802246094,292.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,35676.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534697890281677,1.0,0.0,0.0,3.62799334526062,3.628016948699951,8.782663485362718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.55810546875,0.0,1506.4202880859375,1895.4371337890625,0.0,2967.77978515625,0.8981547951698303,1.0,0.0,3.0,1.0,0.0
12249060,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7342966794967651,0.323920726776123,0.297239750623703,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.8251733183860779,0.4654633998870849,0.4462472796440124,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.9990000128746032,0.9569952487945556,0.5869172811508179,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7387575507164001,0.3305025100708008,0.3191855251789093,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.6080023646354675,0.1807537823915481,0.8443437814712524,285.35699462890625,284.95001220703125,296.1288452148437,287.57135009765625,296.8021850585937,297.0179443359375,286.3570556640625,1.0,0.6126714944839478,0.3432744443416595,0.3432744443416595,1.0,1.0,-2.994457244873047,0.7283949851989746,2.2660622596740723,0.0533592738211154,0.9050799012184144,0.9050799012184144,0.0,227.3284912109375,229.0,31680.537109375,0.0,2691.04931640625,1.0,283.14703369140625,285.2343444824219,290.5581359863281,292.5834350585937,293.1499938964844,293.1499938964844,283.04998779296875,35146.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505220413208008,1.0,0.0,0.0,3.6266629695892334,3.626686573028565,8.776223694439977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.61083984375,0.0,1501.0167236328125,1895.4371337890625,0.0,2940.160400390625,0.901117205619812,1.0,0.0,3.0,1.0,0.0
12249120,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7342966794967651,0.323920726776123,0.297239750623703,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.8251733183860779,0.4654633998870849,0.4462472796440124,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.9990000128746032,0.9569952487945556,0.5869172811508179,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7387575507164001,0.3305025100708008,0.3191855251789093,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.6080023646354675,0.1807537823915481,0.8443437814712524,285.35699462890625,284.95001220703125,296.1288452148437,287.57135009765625,296.8021850585937,297.0179443359375,286.3570556640625,1.0,0.6126714944839478,0.3432744443416595,0.3432744443416595,1.0,1.0,-2.994457244873047,0.7283949851989746,2.2660622596740723,0.0533592738211154,0.9050799012184144,0.9050799012184144,0.0,227.3284912109375,229.0,31680.537109375,0.0,2691.04931640625,1.0,283.14703369140625,285.2343444824219,290.5581359863281,292.5834350585937,293.1499938964844,293.1499938964844,283.04998779296875,35146.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505220413208008,1.0,0.0,0.0,3.6266629695892334,3.626686573028565,8.776223694439977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.61083984375,0.0,1501.0167236328125,1895.4371337890625,0.0,2940.160400390625,0.901117205619812,1.0,0.0,3.0,1.0,0.0
12249180,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7312214970588684,0.3213994801044464,0.2953607738018036,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.8216925859451294,0.4620498120784759,0.4434425830841064,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.9990000128746032,0.954148530960083,0.5911972522735596,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7358167767524719,0.3282589018344879,0.3174065053462982,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.6046026945114136,0.1789309233427047,0.837382972240448,285.2659912109375,284.95001220703125,296.0719299316406,287.54425048828125,296.7826232910156,297.0111389160156,286.2644958496094,1.0,0.6125376224517822,0.3441531658172607,0.3441531658172607,1.0,1.0,-2.9834704399108887,0.7273848056793213,2.2560856342315674,0.0550137981772422,0.908589243888855,0.908589243888855,0.0,229.3799591064453,232.0,31805.90234375,0.0,2680.378173828125,1.0,283.0526123046875,285.13458251953125,290.57843017578125,292.647216796875,293.1499938964844,293.1499938964844,282.75,35399.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595398664474487,1.0,0.0,0.0,3.6554172039031982,3.655441045761109,8.915940838960523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5498046875,0.0,1534.7059326171875,1895.4371337890625,0.0,3024.689453125,0.906057059764862,1.0,0.0,3.0,1.0,0.0
12249240,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7312214970588684,0.3213994801044464,0.2953607738018036,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.8216925859451294,0.4620498120784759,0.4434425830841064,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.9990000128746032,0.954148530960083,0.5911972522735596,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7358167767524719,0.3282589018344879,0.3174065053462982,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.6046026945114136,0.1789309233427047,0.837382972240448,285.2659912109375,284.95001220703125,296.0719299316406,287.54425048828125,296.7826232910156,297.0111389160156,286.2644958496094,1.0,0.6125376224517822,0.3441531658172607,0.3441531658172607,1.0,1.0,-2.9834704399108887,0.7273848056793213,2.2560856342315674,0.0550137981772422,0.908589243888855,0.908589243888855,0.0,229.3799591064453,232.0,31805.90234375,0.0,2680.378173828125,1.0,283.0526123046875,285.13458251953125,290.57843017578125,292.647216796875,293.1499938964844,293.1499938964844,282.75,35399.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595398664474487,1.0,0.0,0.0,3.6554172039031982,3.655441045761109,8.915940838960523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5498046875,0.0,1534.7059326171875,1895.4371337890625,0.0,3024.689453125,0.906057059764862,1.0,0.0,3.0,1.0,0.0
12249300,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.7291121482849121,0.3195959627628326,0.2940410375595093,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.8193787932395935,0.459781140089035,0.4416249692440033,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.9990000128746032,0.9512747526168824,0.5940999388694763,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.7338343262672424,0.32669797539711,0.3161926865577698,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.6023308634757996,0.1777219027280807,0.8328719139099121,285.0907287597656,284.95001220703125,296.0435485839844,287.5307312011719,296.7683410644531,297.00177001953125,286.0802001953125,1.0,0.612483024597168,0.3445925116539001,0.3445925116539001,1.0,1.0,-2.9763104915618896,0.7263506650924683,2.249959945678711,0.0556981302797794,0.9078344702720642,0.9078344702720642,0.0,230.79244995117188,232.0,32370.431640625,0.0,2673.83447265625,1.0,282.80010986328125,284.9327392578125,290.6170654296875,292.7953186035156,293.1499938964844,293.1499938964844,282.75,35551.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870917022228241,1.0,0.0,0.0,3.6633780002594,3.6634018421173096,8.954817189987807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9453125,0.0,1544.7364501953125,1895.4371337890625,0.0,3131.41259765625,0.9078968167304992,1.0,0.0,3.0,1.0,0.0
12249360,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.7264424562454224,0.3174315989017486,0.2922893762588501,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.8165138959884644,0.4571244716644287,0.4393410384654999,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9990000128746032,0.9472988843917848,0.5976244807243347,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.7313715219497681,0.3248257040977478,0.3146198689937591,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.5995118021965027,0.1762936860322952,0.8272480368614197,285.02947998046875,284.95001220703125,296.0151672363281,287.5172119140625,296.75262451171875,296.9903259277344,286.0272216796875,1.0,0.6123404502868652,0.3450103402137756,0.3450103402137756,1.0,1.0,-2.9670488834381104,0.7245966792106628,2.2424521446228027,0.0561310909688472,0.9076990485191344,0.9076990485191344,0.0,232.49598693847656,220.0,32367.65234375,0.0,2664.775146484375,1.0,282.758056640625,284.8710632324219,290.5826110839844,292.7209167480469,293.1499938964844,293.1499938964844,282.45001220703125,35682.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768242001533508,1.0,0.0,0.0,3.668128967285156,3.6681530475616455,8.978059327091614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.25439453125,0.0,1551.0408935546875,1895.4371337890625,0.0,3186.811279296875,0.9090885519981384,1.0,0.0,3.0,1.0,0.0
12249420,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.7243876457214355,0.3143967092037201,0.2897291481494903,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.8144561052322388,0.4534036219120025,0.4360286295413971,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.9990000128746032,0.9414039254188538,0.5978342294692993,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.7295979857444763,0.3221628665924072,0.3122598528861999,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.5970890522003174,0.1742476373910904,0.8186221718788147,284.8448486328125,284.95001220703125,295.9787292480469,287.49981689453125,296.7349548339844,296.9787292480469,285.8384094238281,1.0,0.6092742681503296,0.3455482125282287,0.3455482125282287,1.0,1.0,-2.947054386138916,0.7197802066802979,2.227274179458618,0.0560861490666866,0.9051197171211244,0.9051197171211244,0.0,231.85809326171875,220.0,33059.3828125,0.0,2623.637451171875,1.0,282.4799194335937,284.64520263671875,290.5848693847656,292.802978515625,293.1499938964844,293.1499938964844,282.45001220703125,35893.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891217708587646,1.0,0.0,0.0,3.6703782081604,3.6704022884368896,8.989073307930084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.14013671875,0.0,1555.1585693359375,1895.4371337890625,0.0,3301.993408203125,0.9097121953964232,1.0,0.0,3.0,1.0,0.0
12249480,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.7235383987426758,0.3126448690891266,0.288136750459671,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.8136860132217407,0.4512470960617065,0.4339909255504608,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.9990000128746032,0.9381356239318848,0.5967971682548523,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.728922963142395,0.3206035494804382,0.3107832670211792,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.5959805250167847,0.1730299293994903,0.8131788969039917,284.8091735839844,284.95001220703125,295.9585876464844,287.4902038574219,296.7266540527344,296.97412109375,285.8064270019531,1.0,0.6069110631942749,0.3458459675312042,0.3458459675312042,1.0,1.0,-2.933130979537964,0.7162107825279236,2.2169201374053955,0.0557262673974037,0.904047429561615,0.904047429561615,0.0,230.7183837890625,208.0,32976.671875,0.0,2591.78564453125,1.0,282.4580078125,284.61016845703125,290.5464782714844,292.73162841796875,293.1499938964844,293.1499938964844,282.1499938964844,35981.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913442492485046,1.0,0.0,0.0,3.669694423675537,3.6697187423706055,8.985724662124994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.875,0.0,1555.05322265625,1895.4371337890625,0.0,3322.776611328125,0.909641444683075,1.0,0.0,3.0,1.0,0.0
12249540,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7221723794937134,0.3074410557746887,0.2834387123584747,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.8127498030662537,0.4448946416378021,0.4279788434505462,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.9990000128746032,0.929159939289093,0.5906352996826172,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.7280229330062866,0.3159293234348297,0.3063442707061767,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.5936279892921448,0.1693407744169235,0.7964302897453308,284.57879638671875,284.95001220703125,295.9021301269531,287.4632568359375,296.70294189453125,296.9605407714844,285.57550048828125,1.0,0.5983214974403381,0.3466816246509552,0.3466816246509552,1.0,1.0,-2.8873934745788574,0.7040497660636902,2.1833436489105225,0.0540218986570835,0.8972602486610413,0.8972602486610413,0.0,225.39649963378903,196.0,33411.3046875,0.0,2481.150390625,1.0,282.1581115722656,284.3453369140625,290.50201416015625,292.7176208496094,293.1499938964844,293.1499938964844,282.45001220703125,36315.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020527601242064,1.0,0.0,0.0,3.658969163894653,3.658993244171143,8.933276376410504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.39013671875,0.0,1545.53369140625,1895.4371337890625,0.0,3422.71142578125,0.9074671268463136,1.0,0.0,3.0,1.0,0.0
12249600,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7221723794937134,0.3074410557746887,0.2834387123584747,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.8127498030662537,0.4448946416378021,0.4279788434505462,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.9990000128746032,0.929159939289093,0.5906352996826172,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.7280229330062866,0.3159293234348297,0.3063442707061767,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.5936279892921448,0.1693407744169235,0.7964302897453308,284.57879638671875,284.95001220703125,295.9021301269531,287.4632568359375,296.70294189453125,296.9605407714844,285.57550048828125,1.0,0.5983214974403381,0.3466816246509552,0.3466816246509552,1.0,1.0,-2.8873934745788574,0.7040497660636902,2.1833436489105225,0.0540218986570835,0.8972602486610413,0.8972602486610413,0.0,225.39649963378903,196.0,33411.3046875,0.0,2481.150390625,1.0,282.1581115722656,284.3453369140625,290.50201416015625,292.7176208496094,293.1499938964844,293.1499938964844,282.45001220703125,36315.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020527601242064,1.0,0.0,0.0,3.658969163894653,3.658993244171143,8.933276376410504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.39013671875,0.0,1545.53369140625,1895.4371337890625,0.0,3422.71142578125,0.9074671268463136,1.0,0.0,3.0,1.0,0.0
12249660,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.7228196859359741,0.3033267557621002,0.2792085111141205,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.8140372633934021,0.4396083950996399,0.4224545061588287,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9990000128746032,0.9235724806785583,0.5801531076431274,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.7289131879806519,0.3119151890277862,0.3021027147769928,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.5928630232810974,0.165999561548233,0.7796555757522583,284.62237548828125,284.95001220703125,295.84588623046875,287.4364013671875,296.44189453125,296.951171875,285.61920166015625,1.0,0.5876449942588806,0.6080089807510376,0.6080089807510376,0.6000000238418579,1.0,-2.837812662124634,1.323998212814331,1.5138144493103027,0.6844722032546997,0.8935059309005737,0.8935059309005737,0.0,217.62696838378903,199.0,31153.1796875,0.0,2352.856201171875,1.0,282.44219970703125,284.4857177734375,290.3418273925781,292.3724365234375,293.1499938964844,293.1499938964844,282.75,36380.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789002895355225,1.0,0.0,0.0,3.645018577575684,3.645042657852173,8.865287099979469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.7861328125,0.0,1530.479248046875,1895.4371337890625,0.0,3206.27392578125,0.9044108986854552,1.0,0.0,3.0,1.0,0.0
12249720,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.7228196859359741,0.3033267557621002,0.2792085111141205,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.8140372633934021,0.4396083950996399,0.4224545061588287,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9990000128746032,0.9235724806785583,0.5801531076431274,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.7289131879806519,0.3119151890277862,0.3021027147769928,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.5928630232810974,0.165999561548233,0.7796555757522583,284.62237548828125,284.95001220703125,295.84588623046875,287.4364013671875,296.44189453125,296.951171875,285.61920166015625,1.0,0.5876449942588806,0.6080089807510376,0.6080089807510376,0.6000000238418579,1.0,-2.837812662124634,1.323998212814331,1.5138144493103027,0.6844722032546997,0.8935059309005737,0.8935059309005737,0.0,217.62696838378903,199.0,31153.1796875,0.0,2352.856201171875,1.0,282.44219970703125,284.4857177734375,290.3418273925781,292.3724365234375,293.1499938964844,293.1499938964844,282.75,36380.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789002895355225,1.0,0.0,0.0,3.645018577575684,3.645042657852173,8.865287099979469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.7861328125,0.0,1530.479248046875,1895.4371337890625,0.0,3206.27392578125,0.9044108986854552,1.0,0.0,3.0,1.0,0.0
12249780,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.723130464553833,0.3004063665866852,0.2761960923671722,296.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8145480155944824,0.4354462325572967,0.4181380569934845,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.921013355255127,0.573102593421936,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7291836142539978,0.3087791800498962,0.2987907528877258,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.5916881561279297,0.1633380800485611,0.7661997675895691,284.7327880859375,284.95001220703125,295.78985595703125,287.4096069335937,295.98785400390625,296.9496765136719,285.7285461425781,1.0,0.581112802028656,0.8693363070487976,0.8693363070487976,0.2000000029802322,1.0,-2.800365924835205,2.346292495727539,0.4540734887123108,1.7123934030532837,0.8917641639709473,0.8917641639709473,0.0,212.65402221679688,202.0,29155.787109375,0.0,2267.5859375,1.0,282.7416687011719,284.66131591796875,290.26470947265625,292.1502685546875,293.1499938964844,293.1499938964844,283.04998779296875,36314.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456383347511292,1.0,0.0,0.0,3.633136510848999,3.633160352706909,8.807583071757108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.677734375,0.0,1516.829833984375,1895.4371337890625,0.0,2894.436767578125,0.9017196893692015,1.0,0.0,3.0,1.0,0.0
12249840,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.723130464553833,0.3004063665866852,0.2761960923671722,296.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8145480155944824,0.4354462325572967,0.4181380569934845,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.921013355255127,0.573102593421936,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7291836142539978,0.3087791800498962,0.2987907528877258,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.5916881561279297,0.1633380800485611,0.7661997675895691,284.7327880859375,284.95001220703125,295.78985595703125,287.4096069335937,295.98785400390625,296.9496765136719,285.7285461425781,1.0,0.581112802028656,0.8693363070487976,0.8693363070487976,0.2000000029802322,1.0,-2.800365924835205,2.346292495727539,0.4540734887123108,1.7123934030532837,0.8917641639709473,0.8917641639709473,0.0,212.65402221679688,202.0,29155.787109375,0.0,2267.5859375,1.0,282.7416687011719,284.66131591796875,290.26470947265625,292.1502685546875,293.1499938964844,293.1499938964844,283.04998779296875,36314.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456383347511292,1.0,0.0,0.0,3.633136510848999,3.633160352706909,8.807583071757108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.677734375,0.0,1516.829833984375,1895.4371337890625,0.0,2894.436767578125,0.9017196893692015,1.0,0.0,3.0,1.0,0.0
