time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249900,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.722953200340271,0.2991508543491363,0.2749530673027038,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.8143384456634521,0.4335677921772003,0.4162493050098419,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.9990000128746032,0.9199754595756532,0.5709724426269531,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.7289465665817261,0.3073782920837402,0.2973662614822387,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.5908376574516296,0.1621659696102142,0.760499119758606,284.832275390625,284.95001220703125,295.76190185546875,287.396240234375,295.7630615234375,296.9505920410156,285.8398742675781,1.0,0.5788735151290894,1.0,1.0,0.0,1.0,-2.785486936569214,2.7854573726654053,2.9622342481161468e-05,2.15323257446289,0.8919169902801514,0.8919169902801514,0.0,211.2258758544922,202.0,27877.41796875,0.0,2237.7919921875,1.0,282.9981994628906,284.8158874511719,290.2143859863281,291.9642944335937,293.1499938964844,293.1499938964844,283.04998779296875,36256.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825616717338562,1.0,0.0,0.0,3.6281826496124254,3.628206491470337,8.783579801274755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.244140625,0.0,1510.9388427734375,1895.4371337890625,0.0,2707.6806640625,0.9006159901618958,1.0,0.0,3.0,1.0,0.0
12249960,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.7223740220069885,0.298086553812027,0.2739353775978088,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.8135939240455627,0.431878387928009,0.4145923852920532,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.919057548046112,0.5703222751617432,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.7282602190971375,0.3061176240444183,0.2961213886737823,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.5895819067955017,0.1610940247774124,0.755453884601593,284.8761291503906,284.95001220703125,295.7340087890625,287.3829040527344,295.7351379394531,296.9525146484375,285.8768005371094,1.0,0.5771042108535767,1.0,1.0,0.0,1.0,-2.773927688598633,2.773921489715576,6.190850854181917e-06,2.144317865371704,0.8919095993041992,0.8919095993041992,0.0,210.43460083007807,205.0,27664.78125,0.0,2214.52490234375,1.0,283.04156494140625,284.8629455566406,290.23114013671875,291.9980163574219,293.1499938964844,293.1499938964844,283.1499938964844,36184.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114825487136841,1.0,0.0,0.0,3.6254031658172607,3.625427007675171,8.770127806201344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.10302734375,0.0,1507.347412109375,1895.4371337890625,0.0,2576.8525390625,0.8979222178459167,1.0,0.0,3.0,1.0,0.0
12250020,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7212918400764465,0.296695739030838,0.272691935300827,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.8122292160987854,0.4297017157077789,0.4125418365001678,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.9990000128746032,0.9174156785011292,0.5704591870307922,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.7270448803901672,0.3045015633106231,0.2945933640003204,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.5876786708831787,0.1597491204738617,0.7493608593940735,284.93896484375,284.95001220703125,295.6981811523437,287.3657531738281,295.6993103027344,296.9552001953125,285.9404296875,1.0,0.5754066109657288,1.0,1.0,0.0,1.0,-2.760971546173096,2.760965585708618,6.132749149401207e-06,2.1343250274658203,0.8923965692520142,0.8923965692520142,0.0,210.03515625,205.0,27247.8046875,0.0,2190.94140625,1.0,283.1390991210937,284.9403076171875,290.2546081542969,291.9941101074219,293.1499938964844,293.1499938964844,283.1499938964844,35805.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984520792961121,1.0,0.0,0.0,3.6079189777374254,3.607942581176758,8.685740340297343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.8095703125,0.0,1485.4178466796875,1895.4371337890625,0.0,2457.28125,0.8954048156738281,1.0,0.0,3.0,1.0,0.0
12250080,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.7205326557159424,0.2958857417106628,0.2720098793506622,296.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.8112873435020447,0.4284655153751373,0.4114209413528442,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.9990000128746032,0.9162339568138124,0.5709425210952759,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.7262206673622131,0.303585022687912,0.2937623560428619,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.5864861607551575,0.1590007096529007,0.7460976839065552,284.9432983398437,284.95001220703125,295.67840576171875,287.3562927246094,295.6795349121094,296.95654296875,285.9430236816406,1.0,0.5746910572052002,1.0,1.0,0.0,1.0,-2.7544643878936768,2.754458427429199,6.103921350586461e-06,2.129316091537476,0.8924177885055542,0.8924177885055542,0.0,210.06773376464844,208.0,27140.2109375,0.0,2180.258544921875,1.0,283.1470031738281,284.9466857910156,290.2773132324219,292.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,35704.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948949337005615,1.0,0.0,0.0,3.603300094604492,3.6033236980438232,8.663515700391144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.79931640625,0.0,1479.651611328125,1895.4371337890625,0.0,2424.845458984375,0.8912822008132935,1.0,0.0,3.0,1.0,0.0
12250140,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.7175576090812683,0.2932692468166351,0.2698408365249634,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.8077261447906494,0.4246651828289032,0.4080281555652618,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.9990000128746032,0.9114818572998048,0.5738224983215332,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93621826171875,0.723156750202179,0.3007507920265198,0.2912470996379852,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.5823667049407959,0.1567373424768448,0.736535906791687,284.9361267089844,284.95001220703125,295.6230163574219,287.3298034667969,295.6241455078125,296.9584350585937,285.93536376953125,1.0,0.5732558369636536,1.0,1.0,0.0,1.0,-2.736727476119995,2.7367215156555176,6.025740276527358e-06,2.115687370300293,0.8922094702720642,0.8922094702720642,0.0,211.03936767578125,211.0,26837.078125,0.0,2155.457763671875,1.0,283.1499328613281,284.9493713378906,290.3110656738281,292.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,34971.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920664548873901,1.0,0.0,0.0,3.565336227416992,3.565359354019165,8.48192257763003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.67724609375,0.0,1433.48046875,1895.4371337890625,0.0,2399.123291015625,0.8817177414894104,1.0,0.0,3.0,1.0,0.0
12250200,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.7175576090812683,0.2932692468166351,0.2698408365249634,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.8077261447906494,0.4246651828289032,0.4080281555652618,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.9990000128746032,0.9114818572998048,0.5738224983215332,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93621826171875,0.723156750202179,0.3007507920265198,0.2912470996379852,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.5823667049407959,0.1567373424768448,0.736535906791687,284.9361267089844,284.95001220703125,295.6230163574219,287.3298034667969,295.6241455078125,296.9584350585937,285.93536376953125,1.0,0.5732558369636536,1.0,1.0,0.0,1.0,-2.736727476119995,2.7367215156555176,6.025740276527358e-06,2.115687370300293,0.8922094702720642,0.8922094702720642,0.0,211.03936767578125,211.0,26837.078125,0.0,2155.457763671875,1.0,283.1499328613281,284.9493713378906,290.3110656738281,292.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,34971.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920664548873901,1.0,0.0,0.0,3.565336227416992,3.565359354019165,8.48192257763003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.67724609375,0.0,1433.48046875,1895.4371337890625,0.0,2399.123291015625,0.8817177414894104,1.0,0.0,3.0,1.0,0.0
12250260,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.7136096954345703,0.2903341054916382,0.2673691213130951,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.8031036853790283,0.4205648601055145,0.4043342173099518,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9990000128746032,0.9050700664520264,0.5782988667488098,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.7192547917366028,0.2976865172386169,0.2885040640830993,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.5772761702537537,0.154249906539917,0.7261039018630981,284.9280090332031,284.95001220703125,295.56787109375,287.30340576171875,295.5690002441406,296.9578552246094,285.9273376464844,1.0,0.5723454356193542,1.0,1.0,0.0,1.0,-2.7188644409179688,2.718858480453491,5.947508270764956e-06,2.1019599437713623,0.8918754458427429,0.8918754458427429,0.0,212.92214965820312,199.0,26530.708984375,0.0,2134.912353515625,1.0,283.1499938964844,284.9519958496094,290.2993469238281,292.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,34102.1796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917572855949402,1.0,0.0,0.0,3.519353151321411,3.5193755626678467,8.264545954261848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.29052734375,0.0,1378.925537109375,1895.4371337890625,0.0,2396.3154296875,0.8702427744865417,1.0,0.0,3.0,1.0,0.0
12250320,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.7136096954345703,0.2903341054916382,0.2673691213130951,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.8031036853790283,0.4205648601055145,0.4043342173099518,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9990000128746032,0.9050700664520264,0.5782988667488098,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.7192547917366028,0.2976865172386169,0.2885040640830993,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.5772761702537537,0.154249906539917,0.7261039018630981,284.9280090332031,284.95001220703125,295.56787109375,287.30340576171875,295.5690002441406,296.9578552246094,285.9273376464844,1.0,0.5723454356193542,1.0,1.0,0.0,1.0,-2.7188644409179688,2.718858480453491,5.947508270764956e-06,2.1019599437713623,0.8918754458427429,0.8918754458427429,0.0,212.92214965820312,199.0,26530.708984375,0.0,2134.912353515625,1.0,283.1499938964844,284.9519958496094,290.2993469238281,292.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,34102.1796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917572855949402,1.0,0.0,0.0,3.519353151321411,3.5193755626678467,8.264545954261848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.29052734375,0.0,1378.925537109375,1895.4371337890625,0.0,2396.3154296875,0.8702427744865417,1.0,0.0,3.0,1.0,0.0
12250380,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.712390124797821,0.2872425019741058,0.2645696103572845,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8018237948417664,0.4162969589233398,0.4002954363822937,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9990000128746032,0.8984527587890625,0.5751951932907104,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.7180467844009399,0.2944672107696533,0.2854428887367248,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.5746337175369263,0.1515881270170211,0.714020311832428,284.9155578613281,284.95001220703125,295.51300048828125,287.27716064453125,295.5141296386719,296.95562744140625,285.9143981933594,1.0,0.5667386054992676,1.0,1.0,0.0,1.0,-2.6887335777282715,2.688727617263794,5.816935299662873e-06,2.0789132118225098,0.8913590908050537,0.8913590908050537,0.0,210.09500122070312,187.0,26129.943359375,0.0,2073.14697265625,1.0,283.1499938964844,284.9513854980469,290.2675476074219,291.994140625,293.1499938964844,293.1499938964844,283.1499938964844,33159.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790006697177887,1.0,0.0,0.0,3.4682767391204834,3.4682984352111816,8.026399314076116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.10107421875,0.0,1320.0382080078125,1895.4371337890625,0.0,2380.432373046875,0.8575506210327148,1.0,0.0,3.0,1.0,0.0
12250440,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.712390124797821,0.2872425019741058,0.2645696103572845,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8018237948417664,0.4162969589233398,0.4002954363822937,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9990000128746032,0.8984527587890625,0.5751951932907104,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.7180467844009399,0.2944672107696533,0.2854428887367248,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.5746337175369263,0.1515881270170211,0.714020311832428,284.9155578613281,284.95001220703125,295.51300048828125,287.27716064453125,295.5141296386719,296.95562744140625,285.9143981933594,1.0,0.5667386054992676,1.0,1.0,0.0,1.0,-2.6887335777282715,2.688727617263794,5.816935299662873e-06,2.0789132118225098,0.8913590908050537,0.8913590908050537,0.0,210.09500122070312,187.0,26129.943359375,0.0,2073.14697265625,1.0,283.1499938964844,284.9513854980469,290.2675476074219,291.994140625,293.1499938964844,293.1499938964844,283.1499938964844,33159.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790006697177887,1.0,0.0,0.0,3.4682767391204834,3.4682984352111816,8.026399314076116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.10107421875,0.0,1320.0382080078125,1895.4371337890625,0.0,2380.432373046875,0.8575506210327148,1.0,0.0,3.0,1.0,0.0
12250500,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7126072645187378,0.285670518875122,0.2630908489227295,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8021606206893921,0.4141248762607574,0.3981830775737762,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9990000128746032,0.8956369161605835,0.5714588165283203,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7182313799858093,0.2928169369697571,0.283817321062088,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.5740436911582947,0.1502348333597183,0.70758056640625,284.9092102050781,284.95001220703125,295.48565673828125,287.2640991210937,295.4867858886719,296.9543762207031,285.908203125,1.0,0.5628317594528198,1.0,1.0,0.0,1.0,-2.670239210128784,2.670233249664306,5.73730221731239e-06,2.064668893814087,0.8910245299339294,0.8910245299339294,0.0,207.33837890625,187.0,25891.322265625,0.0,2031.154296875,1.0,283.1499938964844,284.95269775390625,290.24853515625,291.9621276855469,293.1499938964844,293.1499938964844,283.1499938964844,32526.693359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788165271282196,1.0,0.0,0.0,3.4336116313934326,3.433633089065552,7.866755709073914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.36376953125,0.0,1281.0408935546875,1895.4371337890625,0.0,2363.751708984375,0.8517784476280212,1.0,0.0,3.0,1.0,0.0
12250560,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.7132443785667419,0.2840891480445862,0.2615830600261688,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8029899001121521,0.4119355976581573,0.3960324823856354,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.9990000128746032,0.8931741118431091,0.5666598677635193,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.718813955783844,0.291148841381073,0.2821517288684845,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.5738409161567688,0.148884579539299,0.701025664806366,284.89794921875,284.95001220703125,295.4583740234375,287.25103759765625,295.45953369140625,296.9532470703125,285.8966064453125,1.0,0.5583621263504028,1.0,1.0,0.0,1.0,-2.650200128555298,2.6501946449279785,5.651600076816976e-06,2.0492160320281982,0.8905655741691589,0.8905655741691589,0.0,203.9541931152344,175.0,25659.4296875,0.0,1984.413330078125,1.0,283.1499938964844,284.947509765625,290.2298278808594,291.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,32180.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857471108436584,1.0,0.0,0.0,3.413472414016724,3.413493394851685,7.774743835398112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.62548828125,0.0,1258.8717041015625,1895.4371337890625,0.0,2341.890625,0.8439764976501465,1.0,0.0,3.0,1.0,0.0
12250620,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7155095934867859,0.2809161245822906,0.2585026621818542,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.8058397769927979,0.4075266420841217,0.391643077135086,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.9990000128746032,0.8892539143562317,0.5546039938926697,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.720929741859436,0.2877790927886963,0.2787303328514099,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.5744093656539917,0.1462213397026062,0.6877939105033875,284.8778991699219,284.95001220703125,295.404052734375,287.22509765625,295.4052124023437,296.9515686035156,285.8764343261719,1.0,0.5481460094451904,1.0,1.0,0.0,1.0,-2.606729745864868,2.606724262237549,5.46782348465058e-06,2.015655755996704,0.8894881010055542,0.8894881010055542,0.0,195.81158447265625,178.0,25149.962890625,0.0,1881.51708984375,1.0,283.1499938964844,284.9422607421875,290.1937255859375,291.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,31180.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793973088264465,1.0,0.0,0.0,3.355656623840332,3.355676889419556,7.513604032283183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.7587890625,0.0,1196.5411376953125,1895.4371337890625,0.0,2284.730712890625,0.8296918869018555,1.0,0.0,3.0,1.0,0.0
12250680,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7155095934867859,0.2809161245822906,0.2585026621818542,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.8058397769927979,0.4075266420841217,0.391643077135086,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.9990000128746032,0.8892539143562317,0.5546039938926697,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.720929741859436,0.2877790927886963,0.2787303328514099,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.5744093656539917,0.1462213397026062,0.6877939105033875,284.8778991699219,284.95001220703125,295.404052734375,287.22509765625,295.4052124023437,296.9515686035156,285.8764343261719,1.0,0.5481460094451904,1.0,1.0,0.0,1.0,-2.606729745864868,2.606724262237549,5.46782348465058e-06,2.015655755996704,0.8894881010055542,0.8894881010055542,0.0,195.81158447265625,178.0,25149.962890625,0.0,1881.51708984375,1.0,283.1499938964844,284.9422607421875,290.1937255859375,291.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,31180.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793973088264465,1.0,0.0,0.0,3.355656623840332,3.355676889419556,7.513604032283183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.7587890625,0.0,1196.5411376953125,1895.4371337890625,0.0,2284.730712890625,0.8296918869018555,1.0,0.0,3.0,1.0,0.0
12250740,296.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.715320348739624,0.0,0.2555579841136932,296.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.805755615234375,0.0,0.3873780071735382,296.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.9990000128746032,0.0,0.5487322807312012,296.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.7206420302391052,0.0,0.2754294574260711,296.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.572706401348114,0.0,0.6755378842353821,284.86297607421875,294.1499938964844,295.3500061035156,287.19927978515625,295.3511657714844,296.9508361816406,285.8620300292969,0.0,0.0,1.0,1.0,0.0,1.0,-2.5723042488098145,2.572299003601074,5.324070116330404e-06,1.988891839981079,0.0,0.0,0.0,191.4441375732422,60.0,24706.787109375,0.0,1811.2327880859373,0.0,283.1499938964844,284.9422912597656,290.1623840332031,291.80206298828125,293.1499938964844,293.1499938964844,278.1499938964844,30165.923828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2954044342041016,3.295424222946167,7.246207474054245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1133.8778076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.715320348739624,0.0,0.2555579841136932,296.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.805755615234375,0.0,0.3873780071735382,296.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.9990000128746032,0.0,0.5487322807312012,296.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.7206420302391052,0.0,0.2754294574260711,296.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.572706401348114,0.0,0.6755378842353821,284.86297607421875,294.1499938964844,295.3500061035156,287.19927978515625,295.3511657714844,296.9508361816406,285.8620300292969,0.0,0.0,1.0,1.0,0.0,1.0,-2.5723042488098145,2.572299003601074,5.324070116330404e-06,1.988891839981079,0.0,0.0,0.0,191.4441375732422,60.0,24706.787109375,0.0,1811.2327880859373,0.0,283.1499938964844,284.9422912597656,290.1623840332031,291.80206298828125,293.1499938964844,293.1499938964844,278.1499938964844,30165.923828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2954044342041016,3.295424222946167,7.246207474054245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1133.8778076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.356281578540802,0.0,0.0009285835549235,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.356281578540802,0.0,0.0009778456296771,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.356281578540802,0.0,0.0007222340209409,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.356281578540802,0.0,0.000977843417786,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0046384334564208,284.9676818847656,294.1499938964844,295.3215637207031,287.1854248046875,295.3409118652344,296.82049560546875,285.0714111328125,0.0,0.0,0.7886819839477539,0.7886819839477539,0.2113180011510849,1.0,-0.0098959878087043,0.009962941519916,-6.695397314615548e-05,-0.0124438535422086,0.0,0.0,0.0,-0.0520423389971256,60.0,1398.7513427734375,0.0,-6.677013971057022e-06,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,4.2689498513937e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.212855309025494e-13,8.213635392488594e-13,2.2195116991175977e-18,4.5843741997009246e-11,4.584367260807021e-11,6.88637256722154e-17,0.0,0.0,-0.0,0.0,0.0,7.680199321679927e-22,4.227743698330679e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0010049208067357,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0014918998349457,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0008624499314464,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0010812972905114,297.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0028205781709402,284.96405029296875,294.1499938964844,295.2962646484375,287.172607421875,295.3383483886719,296.6705627441406,284.6678161621094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088319219648838,0.0088466089218854,-1.4686850590805989e-05,-0.0131206922233104,0.0,0.0,0.0,-0.047033030539751,60.0,582.6913452148438,-0.0,-5.178529590921244e-06,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.451583393017323e-28,2.896828303504271e-28,3.3033046354152237e-31,6.64093434827889e-18,6.636211974161825e-18,4.7222456778880905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0001222308492287,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001415010774508,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001408074895152,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001293950190301,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0005457234801724,284.9609680175781,294.1499938964844,295.2694702148437,287.1585693359375,295.3367614746094,296.4771423339844,284.5083923339844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012958529405295,0.0031490691471844,-0.0018532163230702,-0.0164920575916767,0.0,0.0,0.0,-0.0088902888819575,60.0,229.7974090576172,-0.0,-1.1448931047652877e-07,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4640938817188073e-40,4.646747746655023e-40,1.0585688859202531e-40,-3.052120967168253e-21,-2.477242558347403e-21,-5.748783583337521e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,9.61600089794956e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0001016456299112,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,7.616619404871017e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001012815919239,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,0.0004783860349562,284.9598388671875,294.1499938964844,295.2427673339844,287.14410400390625,295.3359680175781,296.29205322265625,284.4649658203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010245350422337,0.0008188631036318,0.0002056719822576,-0.0185412038117647,0.0,0.0,0.0,-0.0084208287298679,60.0,88.84928131103516,-0.0,-7.157166947990845e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0846050113874084e-42,1.334036138037226e-42,6.936427398407845e-43,-4.31295969963305e-21,-2.2250744483473384e-21,-2.087885251285712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.531629621051252e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001003825673251,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.416993321385235e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001003732031676,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,0.0004760712326969,284.95867919921875,294.1499938964844,295.21612548828125,287.1292419433594,295.33502197265625,296.1321716308594,284.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156057542189,3.6437842965142415e-08,0.0010155693162232,-0.0191820207983255,0.0,0.0,0.0,-0.0086226295679807,60.0,37.118648529052734,-0.0,-7.034826410290408e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.4083997017741904e-21,-2.205986286360397e-21,-2.2024134154137934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.52527771005407e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001003062789095,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,7.40869072615169e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001003058132482,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0004758016148116,284.9574584960937,294.1499938964844,295.1895446777344,287.11395263671875,295.3338317871094,295.9933776855469,284.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151007445529,7.630259091229163e-09,0.0010150930611416,-0.0190387964248657,0.0,0.0,0.0,-0.0085949636995792,60.0,18.24964904785156,-0.0,-7.02550480013997e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4108873020636016e-21,-2.205488079677983e-21,-2.2053994243340105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.518811566522344e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001002379503916,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,7.403575727948919e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.000100237703009,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0004754799010697,284.9547424316406,294.1499938964844,295.13653564453125,287.0822448730469,295.33074951171875,295.7655029296875,284.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.803516387939453,-0.0,-7.01593734220296e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.410950309961824e-21,-2.205475356929304e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.518811566522344e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001002379503916,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,7.403575727948919e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.000100237703009,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0004754799010697,284.9547424316406,294.1499938964844,295.13653564453125,287.0822448730469,295.33074951171875,295.7655029296875,284.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.803516387939453,-0.0,-7.01593734220296e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.410950309961824e-21,-2.205475356929304e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.515159035800024e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.0001001994824036,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,7.40073446650058e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.000100199242297,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0004752975073643,284.9517517089844,294.1499938964844,295.0837097167969,287.0491027832031,295.3267822265625,295.5870056152344,284.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.51924467086792,-0.0,-7.010521585470998e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.515159035800024e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.0001001994824036,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,7.40073446650058e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.000100199242297,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0004752975073643,284.9517517089844,294.1499938964844,295.0837097167969,287.0491027832031,295.3267822265625,295.5870056152344,284.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.51924467086792,-0.0,-7.010521585470998e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.513834083918482e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,0.0001001855271169,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.399702735710889e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001001852942863,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0004752313834615,284.9485168457031,294.1499938964844,295.03106689453125,287.01470947265625,295.3219299316406,295.4432373046875,284.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.283730983734131,-0.0,-7.008536329067283e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.513834083918482e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,0.0001001855271169,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.399702735710889e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001001852942863,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0004752313834615,284.9485168457031,294.1499938964844,295.03106689453125,287.01470947265625,295.3219299316406,295.4432373046875,284.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.283730983734131,-0.0,-7.008536329067283e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,9.514400881016628e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001001914861262,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,7.400142931146547e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001001912605715,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.0004752597305923,284.94500732421875,294.1499938964844,294.9785461425781,286.9791259765625,295.3162536621094,295.32421875,284.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,7.188623428344727,-0.0,-7.009338531815956e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,9.514400881016628e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001001914861262,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,7.400142931146547e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001001912605715,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.0004752597305923,284.94500732421875,294.1499938964844,294.9785461425781,286.9791259765625,295.3162536621094,295.32421875,284.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,7.188623428344727,-0.0,-7.009338531815956e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,9.515256533632056e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.0001002005010377,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,7.400807953672484e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0001002002682071,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0004753025132231,284.94317626953125,294.1499938964844,294.95233154296875,286.9609375,295.3130798339844,295.271728515625,284.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503688337351377e-09,0.0010140143567696,-0.01871008425951,0.0,0.0,0.0,-0.008532715961337,60.0,7.15082597732544,-0.0,-7.010584113231745e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.516422142041848e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0001002127755782,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.401714537991211e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,0.0001002125427476,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0004753607790917,284.9412841796875,294.1499938964844,294.9261474609375,286.9425048828125,295.3096923828125,295.2229919433594,284.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518079492285779e-09,0.0010141374077647,-0.0187477767467498,0.0,0.0,0.0,-0.0085398498922586,60.0,7.115060329437256,-0.0,-7.012285863083889e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.519043669570236e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001002403805614,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,7.403753261314705e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001002401550067,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0004754917754326,284.9378662109375,294.1499938964844,294.88037109375,286.9096984863281,295.3033142089844,295.1451110839844,284.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144222760573,7.550513991816388e-09,0.0010144147090613,-0.0188327264040708,0.0,0.0,0.0,-0.0085559291765093,60.0,7.05501651763916,-0.0,-7.016122083314259e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.519464219920336e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.0001002448043436,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,7.404079951811582e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001002445787889,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0004755127883981,284.9373779296875,294.1499938964844,294.87384033203125,286.90496826171875,295.3023376464844,295.1347045898437,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716940998991e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.046660423278809,-0.0,-7.016737413323426e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.52309273998253e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001002830103971,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,7.406901568174362e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0001002827848424,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0004756940761581,284.93328857421875,294.1499938964844,294.82159423828125,286.8666687011719,295.2941589355469,295.0557861328125,284.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,6.980972766876221,-0.0,-7.022056536243326e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
