time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252000,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.52309273998253e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001002830103971,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,7.406901568174362e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0001002827848424,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0004756940761581,284.93328857421875,294.1499938964844,294.82159423828125,286.8666687011719,295.2941589355469,295.0557861328125,284.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,6.980972766876221,-0.0,-7.022056536243326e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.52688860706985e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0001003229845082,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,7.409853424178436e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0001003227589535,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.0004758837458211,284.92901611328125,294.1499938964844,294.7694091796875,286.8276672363281,295.2851867675781,294.9837341308594,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,6.917340755462647,-0.0,-7.027624349120742e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.52688860706985e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0001003229845082,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,7.409853424178436e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0001003227589535,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.0004758837458211,284.92901611328125,294.1499938964844,294.7694091796875,286.8276672363281,295.2851867675781,294.9837341308594,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,6.917340755462647,-0.0,-7.027624349120742e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,9.53045891947113e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001003605721052,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,7.412629202008247e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001003603538265,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0004760621523018,284.92462158203125,294.1499938964844,294.7171936035156,286.78814697265625,295.27545166015625,294.91680908203125,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,6.8553571701049805,-0.0,-7.032862470168767e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,9.53045891947113e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001003605721052,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,7.412629202008247e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001003603538265,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0004760621523018,284.92462158203125,294.1499938964844,294.7171936035156,286.78814697265625,295.27545166015625,294.91680908203125,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,6.8553571701049805,-0.0,-7.032862470168767e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,9.532047988614067e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001003773068077,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,7.413865387206897e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.000100377088529,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0004761415475513,284.92236328125,294.1499938964844,294.69110107421875,286.7682189941406,295.2702941894531,294.8847961425781,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546565085649,0.0,0.0,0.0,-0.0086357938125729,60.0,6.8248724937438965,-0.0,-7.035193050342059e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.53345515881665e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001003921279334,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,7.414958963636309e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001003919096547,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0004762118624057,284.92010498046875,294.1499938964844,294.6649780273437,286.7481994628906,295.2649230957031,294.8536071777344,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729022755142978e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,6.794670104980469,-0.0,-7.037255045361236e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.53559938352555e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.0001004146979539,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,7.416625885525718e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001004144869511,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0004763189936056,284.9154663085937,294.1499938964844,294.6127319335937,286.7079467773437,295.253662109375,294.7932434082031,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695574998855,0.0,0.0,0.0,-0.0086575429886579,60.0,6.734968662261963,-0.0,-7.040390670454144e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.53559938352555e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.0001004146979539,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,7.416625885525718e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001004144869511,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0004763189936056,284.9154663085937,294.1499938964844,294.6127319335937,286.7079467773437,295.253662109375,294.7932434082031,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695574998855,0.0,0.0,0.0,-0.0086575429886579,60.0,6.734968662261963,-0.0,-7.040390670454144e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.536704601487143e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0001004263322101,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,7.417485176119953e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001004261212074,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0004763742617797,284.91070556640625,294.1499938964844,294.5604248046875,286.66748046875,295.2416687011719,294.7349853515625,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,6.676011562347412,-0.0,-7.04199365486602e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.536704601487143e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0001004263322101,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,7.417485176119953e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001004261212074,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0004763742617797,284.91070556640625,294.1499938964844,294.5604248046875,286.66748046875,295.2416687011719,294.7349853515625,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,6.676011562347412,-0.0,-7.04199365486602e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,9.536705329082906e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001004263394861,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,7.417485176119953e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001004261357593,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0004763743490912,284.9058837890625,294.1499938964844,294.50799560546875,286.626953125,295.2289123535156,294.6783447265625,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.617626190185547,-0.0,-7.04196523315659e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,9.536705329082906e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001004263394861,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,7.417485176119953e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001004261357593,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0004763743490912,284.9058837890625,294.1499938964844,294.50799560546875,286.626953125,295.2289123535156,294.6783447265625,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.617626190185547,-0.0,-7.04196523315659e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,9.535672870697454e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001004154692054,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,7.416681910399348e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001004152582027,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0004763228353112,284.9010009765625,294.1499938964844,294.4554748535156,286.58648681640625,295.2154541015625,294.6229248046875,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,6.559733867645264,-0.0,-7.040412697278954e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,9.535672870697454e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001004154692054,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,7.416681910399348e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001004152582027,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0004763228353112,284.9010009765625,294.1499938964844,294.4554748535156,286.58648681640625,295.2154541015625,294.6229248046875,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,6.559733867645264,-0.0,-7.040412697278954e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.534831042401493e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0001004065998131,299.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,7.41602634661831e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0001004063960863,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0004762808093801,284.8985290527344,294.1499938964844,294.4291687011719,286.5662841796875,295.2084655761719,294.5955505371094,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.530974864959717,-0.0,-7.039155036636657e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.533823322271928e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001003959841909,299.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,7.415242725983262e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001003957804641,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0004762304888572,284.89605712890625,294.1499938964844,294.4028015136719,286.546142578125,295.2013244628906,294.5683898925781,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460895836353,60.0,6.502353191375732,-0.0,-7.03765294929326e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,9.531466639600694e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001003711658995,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,7.413409184664488e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001003709621727,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0004761128220707,284.8910522460937,294.1499938964844,294.3499450683594,286.506103515625,295.1864624023437,294.5145568847656,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.445586204528809,-0.0,-7.03414571034955e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,9.531466639600694e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001003711658995,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,7.413409184664488e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001003709621727,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0004761128220707,284.8910522460937,294.1499938964844,294.3499450683594,286.506103515625,295.1864624023437,294.5145568847656,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.445586204528809,-0.0,-7.03414571034955e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,9.528743976261468e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001003424913506,299.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.411291153402999e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0001003422948997,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0004759768780786,284.8860168457031,294.1499938964844,294.2969055175781,286.4664306640625,295.1709289550781,294.4611511230469,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.38950777053833,-0.0,-7.030100590554866e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,9.528743976261468e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001003424913506,299.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.411291153402999e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0001003422948997,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0004759768780786,284.8860168457031,294.1499938964844,294.2969055175781,286.4664306640625,295.1709289550781,294.4611511230469,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.38950777053833,-0.0,-7.030100590554866e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,9.525722998660058e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0001003106735879,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,7.408940291497856e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.000100310484413,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004758260038215,284.8809509277344,294.1499938964844,294.24365234375,286.42724609375,295.1547546386719,294.4080810546875,285.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.334103584289551,-0.0,-7.025616355349484e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,9.525722998660058e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0001003106735879,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,7.408940291497856e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.000100310484413,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004758260038215,284.8809509277344,294.1499938964844,294.24365234375,286.42724609375,295.1547546386719,294.4080810546875,285.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.334103584289551,-0.0,-7.025616355349484e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.522474283585324e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001002764620352,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,7.40641335141845e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0001002762728603,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004756637790706,284.8758850097656,294.1499938964844,294.19012451171875,286.3887023925781,295.13787841796875,294.35516357421875,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.279345989227295,-0.0,-7.020798165058295e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.522474283585324e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001002764620352,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,7.40641335141845e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0001002762728603,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004756637790706,284.8758850097656,294.1499938964844,294.19012451171875,286.3887023925781,295.13787841796875,294.35516357421875,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.279345989227295,-0.0,-7.020798165058295e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,9.520785533823072e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0001002586723188,299.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,7.405099313473329e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001002584831439,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0004755794361699,284.8733215332031,294.1499938964844,294.16326904296875,286.3696594238281,295.12921142578125,294.3287353515625,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.252200126647949,-0.0,-7.018294212457479e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,9.519062587060034e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001002405260805,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,7.403759082080796e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0001002403369056,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0004754933761432,284.87078857421875,294.1499938964844,294.1363525390625,286.350830078125,295.120361328125,294.3023376464844,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.225203514099121,-0.0,-7.01574123240789e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.515534475212915e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.000100203375041,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,7.401013863272965e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001002031858661,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0004753171815536,284.8656921386719,294.1499938964844,294.082275390625,286.3138122558594,295.1022033691406,294.2494812011719,285.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.171637535095215,-0.0,-7.010515190586375e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.515534475212915e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.000100203375041,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,7.401013863272965e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001002031858661,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0004753171815536,284.8656921386719,294.1499938964844,294.082275390625,286.3138122558594,295.1022033691406,294.2494812011719,285.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.171637535095215,-0.0,-7.010515190586375e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,9.511913231108338e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001001652344712,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,7.398197340080515e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001001650525722,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.000475136359455,284.860595703125,294.1499938964844,294.0278625488281,286.2777099609375,295.0834045410156,294.196533203125,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.118599891662598,-0.0,-7.005154856187802e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,9.511913231108338e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001001652344712,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,7.398197340080515e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001001650525722,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.000475136359455,284.860595703125,294.1499938964844,294.0278625488281,286.2777099609375,295.0834045410156,294.196533203125,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.118599891662598,-0.0,-7.005154856187802e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.508194489171728e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001001260752673,299.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.395304419333115e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001001258933683,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0004749506479129,284.8554992675781,294.1499938964844,293.9730834960937,286.2426452636719,295.06396484375,294.1434631347656,285.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.066028118133545,-0.0,-6.99965312378481e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.508194489171728e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001001260752673,299.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.395304419333115e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001001258933683,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0004749506479129,284.8554992675781,294.1499938964844,293.9730834960937,286.2426452636719,295.06396484375,294.1434631347656,285.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.066028118133545,-0.0,-6.99965312378481e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,9.504348417976872e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001000855772872,299.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.392312545562163e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001000853953883,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0004747585917357,284.8504333496094,294.1499938964844,293.9179382324219,286.208740234375,295.0438842773437,294.0902099609375,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.0138468742370605,-0.0,-6.993967360813258e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,9.504348417976872e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001000855772872,299.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.392312545562163e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001000853953883,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0004747585917357,284.8504333496094,294.1499938964844,293.9179382324219,286.208740234375,295.0438842773437,294.0902099609375,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.0138468742370605,-0.0,-6.993967360813258e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,9.502363536739722e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.000100064673461,299.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,7.390768587356433e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.000100064491562,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0004746594640891,284.847900390625,294.1499938964844,293.8902282714844,286.1922302246094,295.0335998535156,294.0635070800781,285.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,5.987877368927002,-0.0,-6.991033529857307e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.500326996203512e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001000432239379,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,7.389184611383826e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001000430493149,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0004745577462017,284.8453674316406,294.1499938964844,293.8623962402344,286.1760559082031,295.023193359375,294.0367431640625,285.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,5.961971759796143,-0.0,-6.988025091914096e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,9.496070560999216e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.99983967631124e-05,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,7.38587332307361e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,9.999822214012966e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.000474345171824,284.84033203125,294.1499938964844,293.8064270019531,286.1447448730469,295.0018615722656,293.9830322265625,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,5.910306930541992,-0.0,-6.981740341416298e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,9.496070560999216e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.99983967631124e-05,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,7.38587332307361e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,9.999822214012966e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.000474345171824,284.84033203125,294.1499938964844,293.8064270019531,286.1447448730469,295.0018615722656,293.9830322265625,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,5.910306930541992,-0.0,-6.981740341416298e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
