time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254340,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,9.491525270277634e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.99505355139263e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,7.382337207673118e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,9.995036089094356e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0004741181619465,284.8353576660156,294.1499938964844,293.75,286.1148376464844,294.9799499511719,293.9290466308594,285.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202678009576857e-09,0.0010114406468346,-0.0179216880351305,0.0,0.0,0.0,-0.0083834929391741,60.0,5.858764171600342,-0.0,-6.975034239076194e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,9.491525270277634e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.99505355139263e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,7.382337207673118e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,9.995036089094356e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0004741181619465,284.8353576660156,294.1499938964844,293.75,286.1148376464844,294.9799499511719,293.9290466308594,285.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202678009576857e-09,0.0010114406468346,-0.0179216880351305,0.0,0.0,0.0,-0.0083834929391741,60.0,5.858764171600342,-0.0,-6.975034239076194e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.487161150900648e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,9.99045732896775e-05,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.37894224585034e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.990440594265236e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004739002033602,284.83038330078125,294.1499938964844,293.6933288574219,286.0859680175781,294.9573974609375,293.8747863769531,285.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148097225240235e-09,0.0010109738213941,-0.0177787281572818,0.0,0.0,0.0,-0.0083564352244138,60.0,5.807452201843262,-0.0,-6.96859814297568e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.487161150900648e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,9.99045732896775e-05,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.37894224585034e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.990440594265236e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004739002033602,284.83038330078125,294.1499938964844,293.6933288574219,286.0859680175781,294.9573974609375,293.8747863769531,285.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148097225240235e-09,0.0010109738213941,-0.0177787281572818,0.0,0.0,0.0,-0.0083564352244138,60.0,5.807452201843262,-0.0,-6.96859814297568e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,9.483470785198732e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,9.986571240006016e-05,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,7.376071880571544e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.986554505303502e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0004737159179057,284.8254699707031,294.1499938964844,293.6366577148437,286.0575256347656,294.93426513671875,293.8202819824219,285.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105860419571,7.101916388307927e-09,0.0010105789406225,-0.0176577679812908,0.0,0.0,0.0,-0.0083335414528846,60.0,5.756848335266113,-0.0,-6.963154675077021e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,9.483470785198732e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,9.986571240006016e-05,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,7.376071880571544e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.986554505303502e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0004737159179057,284.8254699707031,294.1499938964844,293.6366577148437,286.0575256347656,294.93426513671875,293.8202819824219,285.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105860419571,7.101916388307927e-09,0.0010105789406225,-0.0176577679812908,0.0,0.0,0.0,-0.0083335414528846,60.0,5.756848335266113,-0.0,-6.963154675077021e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.481856250204146e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.98487084871158e-05,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.374816050287336e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.984854114009067e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0004736352711915,284.822998046875,294.1499938964844,293.6083374023437,286.0434875488281,294.9224548339844,293.7929382324219,285.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,5.731869220733643,-0.0,-6.960772225284019e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.48038577917032e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,9.98332179733552e-05,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,7.373671542154625e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,9.983305062633008e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0004735618131235,284.820556640625,294.1499938964844,293.5799865722656,286.029541015625,294.9105224609375,293.7655334472656,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,5.707093238830566,-0.0,-6.958600806683536e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.477863932261243e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.980666072806343e-05,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,7.37170921638608e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,9.980649338103832e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004734358808491,284.81573486328125,294.1499938964844,293.5233459472656,286.0019836425781,294.8861999511719,293.7105407714844,285.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031655258060709e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.008298709988594,60.0,5.6581196784973145,-0.0,-6.954876852205416e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.477863932261243e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.980666072806343e-05,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,7.37170921638608e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,9.980649338103832e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004734358808491,284.81573486328125,294.1499938964844,293.5233459472656,286.0019836425781,294.8861999511719,293.7105407714844,285.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031655258060709e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.008298709988594,60.0,5.6581196784973145,-0.0,-6.954876852205416e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.475883416598664e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.978580055758356e-05,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,7.370168896159157e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.978564048651606e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.000473337015137,284.8109130859375,294.1499938964844,293.4666748046875,285.97479248046875,294.8612976074219,293.6553649902344,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,5.609881401062012,-0.0,-6.951947995048613e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.475883416598664e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.978580055758356e-05,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,7.370168896159157e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.978564048651606e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.000473337015137,284.8109130859375,294.1499938964844,293.4666748046875,285.97479248046875,294.8612976074219,293.6553649902344,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,5.609881401062012,-0.0,-6.951947995048613e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,9.47442458709702e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,9.977044101106004e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.369033846771345e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,9.977028093999252e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0004732641682494,284.8061828613281,294.1499938964844,293.4100036621094,285.9479675292969,294.8358459472656,293.5999450683594,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096153710037,6.988424505749435e-09,0.0010096083860844,-0.0173605028539896,0.0,0.0,0.0,-0.008277278393507,60.0,5.5623297691345215,-0.0,-6.949785813503695e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,9.47442458709702e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,9.977044101106004e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.369033846771345e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,9.977028093999252e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0004732641682494,284.8061828613281,294.1499938964844,293.4100036621094,285.9479675292969,294.8358459472656,293.5999450683594,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096153710037,6.988424505749435e-09,0.0010096083860844,-0.0173605028539896,0.0,0.0,0.0,-0.008277278393507,60.0,5.5623297691345215,-0.0,-6.949785813503695e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.473464888287708e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,9.976032742997631e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.368286605924368e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,9.97601673589088e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0004732162633445,284.8014831542969,294.1499938964844,293.35333251953125,285.9214782714844,294.8098449707031,293.5443420410156,285.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.0,0.0,-0.0082712555304169,60.0,5.515420436859131,-0.0,-6.94835549097661e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.473464888287708e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,9.976032742997631e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.368286605924368e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,9.97601673589088e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0004732162633445,284.8014831542969,294.1499938964844,293.35333251953125,285.9214782714844,294.8098449707031,293.5443420410156,285.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.0,0.0,-0.0082712555304169,60.0,5.515420436859131,-0.0,-6.94835549097661e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,9.473161480855195e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.975713328458367e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,7.368050137301907e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,9.975697321351618e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0004732011293526,284.7991638183594,294.1499938964844,293.32501220703125,285.9083557128906,294.796630859375,293.5164489746094,285.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.4921956062316895,-0.0,-6.947900033082989e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,9.47296794038266e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,9.975509601645172e-05,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,7.367900252575055e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,9.975494322134182e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0004731914959847,284.7968444824219,294.1499938964844,293.2966613769531,285.89532470703125,294.78326416015625,293.488525390625,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,5.469112396240234,-0.0,-6.947605868390383e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.47288572206162e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,9.9754222901538e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,7.367835496552289e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.975407010642812e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0004731874214485,284.792236328125,294.1499938964844,293.239990234375,285.8694152832031,294.7561950683594,293.4325256347656,285.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696286691056e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,-0.0082674976438283,60.0,5.423340797424316,-0.0,-6.947463759843231e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.47288572206162e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,9.9754222901538e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,7.367835496552289e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.975407010642812e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0004731874214485,284.792236328125,294.1499938964844,293.239990234375,285.8694152832031,294.7561950683594,293.4325256347656,285.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696286691056e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,-0.0082674976438283,60.0,5.423340797424316,-0.0,-6.947463759843231e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.473151294514536e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.975702414521948e-05,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.36804140615277e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.975687135010958e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.000473200721899,284.7876892089844,294.1499938964844,293.1833190917969,285.8437805175781,294.7285461425781,293.3763427734375,285.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.378057479858398,-0.0,-6.94783253152309e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.473151294514536e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.975702414521948e-05,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.36804140615277e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.975687135010958e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.000473200721899,284.7876892089844,294.1499938964844,293.1833190917969,285.8437805175781,294.7285461425781,293.3763427734375,285.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.378057479858398,-0.0,-6.94783253152309e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.473685349803418e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.976264118449762e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,7.36845686333254e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,9.976249566534534e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0004732274392154,284.7832336425781,294.1499938964844,293.1266784667969,285.8183898925781,294.7004089355469,293.32000732421875,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307265370631e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,5.33319616317749,-0.0,-6.948594943878561e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.473685349803418e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.976264118449762e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,7.36845686333254e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,9.976249566534534e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0004732274392154,284.7832336425781,294.1499938964844,293.1266784667969,285.8183898925781,294.7004089355469,293.32000732421875,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307265370631e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,5.33319616317749,-0.0,-6.948594943878561e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.474369289819153e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,9.976983710657804e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,7.368988008238375e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.976969158742575e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0004732616071123,284.77880859375,294.1499938964844,293.07000732421875,285.7931823730469,294.6717529296875,293.2635192871094,285.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986651701623714e-09,0.0010095932520925,-0.0173558592796325,0.0,0.0,0.0,-0.0082763992249965,60.0,5.288684368133545,-0.0,-6.949577624482117e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.474369289819153e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,9.976983710657804e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,7.368988008238375e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.976969158742575e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0004732616071123,284.77880859375,294.1499938964844,293.07000732421875,285.7931823730469,294.6717529296875,293.2635192871094,285.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986651701623714e-09,0.0010095932520925,-0.0173558592796325,0.0,0.0,0.0,-0.0082763992249965,60.0,5.288684368133545,-0.0,-6.949577624482117e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,9.474657417740671e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.977287118090317e-05,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,7.36921138013713e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,9.977272566175088e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0004732760135084,284.776611328125,294.1499938964844,293.0416564941406,285.7806701660156,294.6572265625,293.2352600097656,285.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990155121400221e-09,0.0010096231708303,-0.0173650346696376,0.0,0.0,0.0,-0.0082781352102756,60.0,5.26652193069458,-0.0,-6.949989739268858e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,9.474813123233616e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.977450827136636e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,7.369332888629287e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,9.977436275221407e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.000473283813335,284.7744445800781,294.1499938964844,293.0133361816406,285.7681579589844,294.642578125,293.2069396972656,285.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992010082029765e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.244375705718994,-0.0,-6.950207875888736e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.474511170992628e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,9.977133595384656e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,7.36909787519835e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.977119043469428e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0004732687957584,284.7701416015625,294.1499938964844,292.9566650390625,285.7433166503906,294.6129150390625,293.1503295898437,285.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988082557057851e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,5.199997425079346,-0.0,-6.949746023110492e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.474511170992628e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,9.977133595384656e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,7.36909787519835e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.977119043469428e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0004732687957584,284.7701416015625,294.1499938964844,292.9566650390625,285.7433166503906,294.6129150390625,293.1503295898437,285.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988082557057851e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,5.199997425079346,-0.0,-6.949746023110492e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,9.47311709751375e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.975664579542354e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,7.368013029918075e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,9.975650755222888e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.000473199179396,284.7658996582031,294.1499938964844,292.8999938964844,285.7185974121094,294.582763671875,293.09381103515625,285.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705401450903545e-09,0.0010094555327668,-0.0173136573284864,0.0,0.0,0.0,-0.0082684122025966,60.0,5.155315399169922,-0.0,-6.947680475377639e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,9.47311709751375e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.975664579542354e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,7.368013029918075e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,9.975650755222888e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.000473199179396,284.7658996582031,294.1499938964844,292.8999938964844,285.7185974121094,294.582763671875,293.09381103515625,285.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705401450903545e-09,0.0010094555327668,-0.0173136573284864,0.0,0.0,0.0,-0.0082684122025966,60.0,5.155315399169922,-0.0,-6.947680475377639e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,9.470441727899016e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.972848056349903e-05,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.365932106040418e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.972833504434676e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0004730655928142,284.7617492675781,294.1499938964844,292.84332275390625,285.6940002441406,294.5521850585937,293.0374450683594,285.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.110183238983154,-0.0,-6.943738384279642e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,9.470441727899016e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.972848056349903e-05,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.365932106040418e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.972833504434676e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0004730655928142,284.7617492675781,294.1499938964844,292.84332275390625,285.6940002441406,294.5521850585937,293.0374450683594,285.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.110183238983154,-0.0,-6.943738384279642e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,9.466455958317964e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,9.96865055640228e-05,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,7.362831092905253e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,9.968636004487053e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0004728665226139,284.75762939453125,294.1499938964844,292.7866516113281,285.66949462890625,294.5211181640625,292.9813232421875,285.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.064540386199951,-0.0,-6.937874985624148e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,9.466455958317964e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,9.96865055640228e-05,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,7.362831092905253e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,9.968636004487053e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0004728665226139,284.75762939453125,294.1499938964844,292.7866516113281,285.66949462890625,294.5211181640625,292.9813232421875,285.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.064540386199951,-0.0,-6.937874985624148e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,9.463978494750336e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,9.966041398001836e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.360904419329017e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.966027573682368e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0004727428022306,284.755615234375,294.1499938964844,292.7583312988281,285.6572570800781,294.5054016113281,292.9533996582031,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084853274747,6.8562671096117356e-09,0.0010084784589707,-0.0170143395662307,0.0,0.0,0.0,-0.0082117626443505,60.0,5.04151725769043,-0.0,-6.93423487518885e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,9.461260196985676e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.963178308680654e-05,299.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,7.358789298450574e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,9.963164484361188e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0004726070037577,284.75360107421875,294.1499938964844,292.7300109863281,285.6450500488281,294.48956298828125,292.9255676269531,285.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308495912921e-09,0.0010081881191581,-0.0169253908097744,0.0,0.0,0.0,-0.0081949280574917,60.0,5.018401145935059,-0.0,-6.930241625013879e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,9.455063263885676e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,9.956653229892254e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,7.353969704126939e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,9.956639405572788e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0004722975136246,284.7496337890625,294.1499938964844,292.67333984375,285.6206359863281,294.4576110839844,292.8701477050781,285.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942382397312e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,4.971882343292236,-0.0,-6.921148809624357e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
