time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256680,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,9.455063263885676e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,9.956653229892254e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,7.353969704126939e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,9.956639405572788e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0004722975136246,284.7496337890625,294.1499938964844,292.67333984375,285.6206359863281,294.4576110839844,292.8701477050781,285.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942382397312e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,4.971882343292236,-0.0,-6.921148809624357e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.448137279832736e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.949359082384036e-05,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,7.348582585109398e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,9.94934598566033e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004719515854958,284.7457580566406,294.1499938964844,292.6166687011719,285.59625244140625,294.4252319335937,292.8150634765625,285.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658486206845282e-09,0.0010067872935906,-0.0164962764829397,0.0,0.0,0.0,-0.0081137139350175,60.0,4.925091743469238,-0.0,-6.910994443387608e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.448137279832736e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.949359082384036e-05,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,7.348582585109398e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,9.94934598566033e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004719515854958,284.7457580566406,294.1499938964844,292.6166687011719,285.59625244140625,294.4252319335937,292.8150634765625,285.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658486206845282e-09,0.0010067872935906,-0.0164962764829397,0.0,0.0,0.0,-0.0081137139350175,60.0,4.925091743469238,-0.0,-6.910994443387608e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,9.440806752536446e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.941639291355386e-05,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,7.342880417127162e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,9.94162619463168e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.000471585401101,284.7419128417969,294.1499938964844,292.5599975585937,285.5718688964844,294.3924560546875,292.7603454589844,285.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.5669882864938245e-09,0.0010060048662126,-0.0162566043436527,0.0,0.0,0.0,-0.0080683548003435,60.0,4.878185272216797,-0.0,-6.900256011022067e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,9.440806752536446e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.941639291355386e-05,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,7.342880417127162e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,9.94162619463168e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.000471585401101,284.7419128417969,294.1499938964844,292.5599975585937,285.5718688964844,294.3924560546875,292.7603454589844,285.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.5669882864938245e-09,0.0010060048662126,-0.0162566043436527,0.0,0.0,0.0,-0.0080683548003435,60.0,4.878185272216797,-0.0,-6.900256011022067e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,9.433415107196196e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.933855471899732e-05,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,7.337130227824673e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,9.933842375176027e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0004712162190116,284.7381591796875,294.1499938964844,292.5033264160156,285.5474548339844,294.3592529296875,292.7059020996094,285.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474733638128782e-09,0.0010052160359919,-0.0160149466246366,0.0,0.0,0.0,-0.0080226203426718,60.0,4.831331729888916,-0.0,-6.889436576784648e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,9.433415107196196e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.933855471899732e-05,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,7.337130227824673e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,9.933842375176027e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0004712162190116,284.7381591796875,294.1499938964844,292.5033264160156,285.5474548339844,294.3592529296875,292.7059020996094,285.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474733638128782e-09,0.0010052160359919,-0.0160149466246366,0.0,0.0,0.0,-0.0080226203426718,60.0,4.831331729888916,-0.0,-6.889436576784648e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,9.429817873751745e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.930067608365788e-05,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,7.33433262212202e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.930054511642084e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0004710365610662,284.736328125,294.1499938964844,292.4750061035156,285.53521728515625,294.3424987792969,292.67877197265625,285.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429841992172669e-09,0.0010048322146758,-0.0158973541110754,0.0,0.0,0.0,-0.0080003654584288,60.0,4.807986736297607,-0.0,-6.88417571836908e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,9.426314500160517e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.926377970259637e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,7.331607775995508e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,9.926364873535932e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0004708615597337,284.7344970703125,294.1499938964844,292.4466552734375,285.5229797363281,294.3256530761719,292.65167236328125,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386109419054264e-09,0.0010044581722468,-0.0157827958464622,0.0,0.0,0.0,-0.0079786852002143,60.0,4.784708499908447,-0.0,-6.879051994701514e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.419839625479652e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,9.919559670379384e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,7.32657135813497e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,9.91954730125144e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0004705381870735,284.7308654785156,294.1499938964844,292.3900146484375,285.4984436035156,294.29168701171875,292.5975952148437,285.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052896237536515e-09,0.0010037671308964,-0.0155710885301232,0.0,0.0,0.0,-0.0079386197030544,60.0,4.738467693328857,-0.0,-6.869588276003924e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.419839625479652e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,9.919559670379384e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,7.32657135813497e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,9.91954730125144e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0004705381870735,284.7308654785156,294.1499938964844,292.3900146484375,285.4984436035156,294.29168701171875,292.5975952148437,285.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052896237536515e-09,0.0010037671308964,-0.0155710885301232,0.0,0.0,0.0,-0.0079386197030544,60.0,4.738467693328857,-0.0,-6.869588276003924e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.414352098247036e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,9.91378037724644e-05,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,7.322302553802729e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.913768008118495e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0004702640871983,284.7273254394531,294.1499938964844,292.3333435058594,285.47381591796875,294.25732421875,292.5435485839844,285.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236763994138528e-09,0.0010031810961663,-0.0153915826231241,0.0,0.0,0.0,-0.0079046478495001,60.0,4.692790508270264,-0.0,-6.861569090688135e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.414352098247036e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,9.91378037724644e-05,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,7.322302553802729e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.913768008118495e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0004702640871983,284.7273254394531,294.1499938964844,292.3333435058594,285.47381591796875,294.25732421875,292.5435485839844,285.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236763994138528e-09,0.0010031810961663,-0.0153915826231241,0.0,0.0,0.0,-0.0079046478495001,60.0,4.692790508270264,-0.0,-6.861569090688135e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,9.410118946107104e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,9.909323125611992e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.31901018298231e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,9.909310756484048e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0004700526769738,284.7238464355469,294.1499938964844,292.27667236328125,285.4490966796875,294.2226257324219,292.48944091796875,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027349926531,6.183879186494323e-09,0.001002728822641,-0.01525304839015,0.0,0.0,0.0,-0.0078784301877021,60.0,4.647739887237549,-0.0,-6.855383816173345e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,9.410118946107104e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,9.909323125611992e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.31901018298231e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,9.909310756484048e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0004700526769738,284.7238464355469,294.1499938964844,292.27667236328125,285.4490966796875,294.2226257324219,292.48944091796875,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027349926531,6.183879186494323e-09,0.001002728822641,-0.01525304839015,0.0,0.0,0.0,-0.0078784301877021,60.0,4.647739887237549,-0.0,-6.855383816173345e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.407474135514347e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.90653716144152e-05,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,7.31695254216902e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,9.906525519909336e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0004699205746874,284.7204284667969,294.1499938964844,292.2200012207031,285.4242248535156,294.1875305175781,292.4350891113281,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024518705904,6.150778109059729e-09,0.0010024457005783,-0.0151663376018404,0.0,0.0,0.0,-0.0078620202839374,60.0,4.603541374206543,-0.0,-6.85151348989166e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.407474135514347e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.90653716144152e-05,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,7.31695254216902e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,9.906525519909336e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0004699205746874,284.7204284667969,294.1499938964844,292.2200012207031,285.4242248535156,294.1875305175781,292.4350891113281,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024518705904,6.150778109059729e-09,0.0010024457005783,-0.0151663376018404,0.0,0.0,0.0,-0.0078620202839374,60.0,4.603541374206543,-0.0,-6.85151348989166e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,9.406820754520596e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,9.905848855851218e-05,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,7.316443952731788e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,9.905837214319035e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0004698879201896,284.71875,294.1499938964844,292.1916809082031,285.4117126464844,294.1698303222656,292.4078063964844,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002381555736,6.142564235034342e-09,0.001002375385724,-0.0151448203250765,0.0,0.0,0.0,-0.0078579485416412,60.0,4.58181095123291,-0.0,-6.850553546655648e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.406694152858108e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,9.90571570582688e-05,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,7.316344999708235e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,9.905703336698934e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.0004698816046584,284.71710205078125,294.1499938964844,292.163330078125,285.3992004394531,294.15203857421875,292.3804016113281,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023674694821,6.140915775887379e-09,0.00100236129947,-0.015140501782298,0.0,0.0,0.0,-0.0078571308404207,60.0,4.560332298278809,-0.0,-6.85036027903152e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.40811587497592e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.907213097903876e-05,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,7.317450945265591e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.907201456371696e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004699527053162,284.7138366699219,294.1499938964844,292.1066589355469,285.3739929199219,294.1161804199219,292.32525634765625,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025177616626,6.158499044062182e-09,0.0010025115916505,-0.0151865631341934,0.0,0.0,0.0,-0.0078658470883965,60.0,4.518106937408447,-0.0,-6.852415879166075e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.40811587497592e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.907213097903876e-05,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,7.317450945265591e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.907201456371696e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004699527053162,284.7138366699219,294.1499938964844,292.1066589355469,285.3739929199219,294.1161804199219,292.32525634765625,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025177616626,6.158499044062182e-09,0.0010025115916505,-0.0151865631341934,0.0,0.0,0.0,-0.0078658470883965,60.0,4.518106937408447,-0.0,-6.852415879166075e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,9.412144572706892e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.911454981192946e-05,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,7.320583972614259e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.911443339660764e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0004701539292,284.71063232421875,294.1499938964844,292.04998779296875,285.3486022949219,294.0799255371094,292.2693786621094,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029458208009,6.208555003439642e-09,0.0010029395343735,-0.0153176877647638,0.0,0.0,0.0,-0.0078906621783971,60.0,4.477171897888184,-0.0,-6.858269330223268e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,9.412144572706892e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.911454981192946e-05,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,7.320583972614259e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.911443339660764e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0004701539292,284.71063232421875,294.1499938964844,292.04998779296875,285.3486022949219,294.0799255371094,292.2693786621094,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029458208009,6.208555003439642e-09,0.0010029395343735,-0.0153176877647638,0.0,0.0,0.0,-0.0078906621783971,60.0,4.477171897888184,-0.0,-6.858269330223268e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,9.42020196816884e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.919939475366846e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,7.326850754907355e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,9.919927833834664e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004705564351752,284.7074890136719,294.1499938964844,291.9930114746094,285.3231201171875,294.0433044433594,292.21258544921875,285.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308814803901441e-09,0.0010037967003881,-0.0155803235247731,0.0,0.0,0.0,-0.0079403640702366,60.0,4.437646389007568,-0.0,-6.8700011013334e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,9.42020196816884e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.919939475366846e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,7.326850754907355e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,9.919927833834664e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004705564351752,284.7074890136719,294.1499938964844,291.9930114746094,285.3231201171875,294.0433044433594,292.21258544921875,285.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308814803901441e-09,0.0010037967003881,-0.0155803235247731,0.0,0.0,0.0,-0.0079403640702366,60.0,4.437646389007568,-0.0,-6.8700011013334e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.434443927602842e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,9.934937406796962e-05,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,7.337927672779188e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,9.93492576526478e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0004712679074145,284.70440673828125,294.1499938964844,291.9354248046875,285.29766845703125,294.0062255859375,292.15435791015625,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053192963823,6.486139625394571e-09,0.0010053128935396,-0.0160448253154754,0.0,0.0,0.0,-0.008028270676732,60.0,4.400229454040527,-0.0,-6.890773818213347e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.434443927602842e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,9.934937406796962e-05,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,7.337927672779188e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,9.93492576526478e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0004712679074145,284.70440673828125,294.1499938964844,291.9354248046875,285.29766845703125,294.0062255859375,292.15435791015625,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053192963823,6.486139625394571e-09,0.0010053128935396,-0.0160448253154754,0.0,0.0,0.0,-0.008028270676732,60.0,4.400229454040527,-0.0,-6.890773818213347e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.44372295634821e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,9.944707562681288e-05,299.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.345143967540935e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,9.944696648744866e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0004717313859146,284.7029113769531,294.1499938964844,291.90643310546875,285.28497314453125,293.987548828125,292.12457275390625,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063073132187,6.60168320010257e-09,0.0010063007939606,-0.016347486525774,0.0,0.0,0.0,-0.0080855507403612,60.0,4.382376194000244,-0.0,-6.904326710355235e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,9.454658720642328e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.956223948393016e-05,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,7.353649561991915e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.956212306860834e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0004722776939161,284.701416015625,294.1499938964844,291.8772888183594,285.27227783203125,293.96875,292.09429931640625,285.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074719320982,6.7378795876038575e-09,0.0010074651800096,-0.0167042408138513,0.0,0.0,0.0,-0.0081530679017305,60.0,4.365091800689697,-0.0,-6.920318895708989e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,9.481389133725315e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,9.984372445615008e-05,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.374439883278683e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,9.984360804082826e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0004736129485536,284.6984558105469,294.1499938964844,291.8187255859375,285.2469482421875,293.9308166503906,292.0321655273437,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103189852088,7.070811047782399e-09,0.0010103120002895,-0.0175762958824634,0.0,0.0,0.0,-0.0083181159570813,60.0,4.332321166992188,-0.0,-6.95948969564597e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,9.481389133725315e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,9.984372445615008e-05,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.374439883278683e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,9.984360804082826e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0004736129485536,284.6984558105469,294.1499938964844,291.8187255859375,285.2469482421875,293.9308166503906,292.0321655273437,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103189852088,7.070811047782399e-09,0.0010103120002895,-0.0175762958824634,0.0,0.0,0.0,-0.0083181159570813,60.0,4.332321166992188,-0.0,-6.95948969564597e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.514461271464825e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001001919881673,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.400162576232105e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0001001918790279,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004752649983856,284.695556640625,294.1499938964844,291.7597351074219,285.2216491699219,293.8923645019531,291.9674987792969,285.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138418292626,7.482764630140082e-09,0.001013834378682,-0.0186552833765745,0.0,0.0,0.0,-0.0085223382338881,60.0,4.30216646194458,-0.0,-7.008110003425827e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.514461271464825e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001001919881673,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.400162576232105e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0001001918790279,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004752649983856,284.695556640625,294.1499938964844,291.7597351074219,285.2216491699219,293.8923645019531,291.9674987792969,285.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138418292626,7.482764630140082e-09,0.001013834378682,-0.0186552833765745,0.0,0.0,0.0,-0.0085223382338881,60.0,4.30216646194458,-0.0,-7.008110003425827e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.553462587064132e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0001006026868708,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,7.430496043525636e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0001006025777314,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0004772131796926,284.6927185058594,294.1499938964844,291.7004089355469,285.1963806152344,293.8533935546875,291.9006042480469,285.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017996459268,7.968585791218175e-09,0.0010179884266108,-0.0199276618659496,0.0,0.0,0.0,-0.0087631791830062,60.0,4.274195194244385,-0.0,-7.065666096650602e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.553462587064132e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0001006026868708,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,7.430496043525636e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0001006025777314,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0004772131796926,284.6927185058594,294.1499938964844,291.7004089355469,285.1963806152344,293.8533935546875,291.9006042480469,285.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017996459268,7.968585791218175e-09,0.0010179884266108,-0.0199276618659496,0.0,0.0,0.0,-0.0087631791830062,60.0,4.274195194244385,-0.0,-7.065666096650602e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,9.597766620572656e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001010692358249,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.464954978786409e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0001010691266856,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.000479426322272,284.68994140625,294.1499938964844,291.64080810546875,285.17120361328125,293.8138732910156,291.8318176269531,285.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227161692455,8.520497196684573e-09,0.001022707670927,-0.021373014897108,0.0,0.0,0.0,-0.0090367849916219,60.0,4.248246192932129,-0.0,-7.131337298460495e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,9.597766620572656e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001010692358249,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.464954978786409e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0001010691266856,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.000479426322272,284.68994140625,294.1499938964844,291.64080810546875,285.17120361328125,293.8138732910156,291.8318176269531,285.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227161692455,8.520497196684573e-09,0.001022707670927,-0.021373014897108,0.0,0.0,0.0,-0.0090367849916219,60.0,4.248246192932129,-0.0,-7.131337298460495e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,9.62146878009662e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.000101318822999,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,7.483389344997704e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001013187138596,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.000480610266095,284.6885681152344,294.1499938964844,291.6109313964844,285.1586608886719,293.7939147949219,291.7968444824219,285.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,-0.0091831581667065,60.0,4.235875129699707,-0.0,-7.16659442900891e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,9.646087710279971e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001015780726447,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.50253748265095e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001015779635054,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0004818400484509,284.68719482421875,294.1499938964844,291.5810241699219,285.1460876464844,293.7738037109375,291.76153564453125,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.223857879638672,-0.0,-7.20330888270837e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
