time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259020,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,9.696666529634967e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.00010211069457,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,7.541877130279317e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001021105854306,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0004843665810767,284.6845092773437,294.1499938964844,291.5210876464844,285.1210632324219,293.73321533203125,291.6904296875,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752549878783157e-09,0.0010332425590604,-0.0245990455150604,0.0,0.0,0.0,-0.0096475649625062,60.0,4.200371742248535,-0.0,-7.27903213260106e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,9.696666529634967e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.00010211069457,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,7.541877130279317e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001021105854306,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0004843665810767,284.6845092773437,294.1499938964844,291.5210876464844,285.1210632324219,293.73321533203125,291.6904296875,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752549878783157e-09,0.0010332425590604,-0.0245990455150604,0.0,0.0,0.0,-0.0096475649625062,60.0,4.200371742248535,-0.0,-7.27903213260106e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,9.74710055743344e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001026417885441,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,7.581103272968903e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.0001026416794047,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0004868858959525,284.681884765625,294.1499938964844,291.46112060546875,285.0960998535156,293.6920471191406,291.619140625,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.176941871643066,-0.0,-7.354932307634955e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,9.74710055743344e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001026417885441,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,7.581103272968903e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.0001026416794047,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0004868858959525,284.681884765625,294.1499938964844,291.46112060546875,285.0960998535156,293.6920471191406,291.619140625,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.176941871643066,-0.0,-7.354932307634955e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,9.797108214115724e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001031683932524,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,7.619997631991282e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.000103168291389,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0004893838777206,284.6793212890625,294.1499938964844,291.401123046875,285.0711975097656,293.6503295898437,291.5482788085937,285.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439527686685,1.1003829847311408e-08,0.0010439418256282,-0.0278746411204338,0.0,0.0,0.0,-0.0102678760886192,60.0,4.152777671813965,-0.0,-7.430579529454917e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,9.797108214115724e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001031683932524,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,7.619997631991282e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.000103168291389,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0004893838777206,284.6793212890625,294.1499938964844,291.401123046875,285.0711975097656,293.6503295898437,291.5482788085937,285.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439527686685,1.1003829847311408e-08,0.0010439418256282,-0.0278746411204338,0.0,0.0,0.0,-0.0102678760886192,60.0,4.152777671813965,-0.0,-7.430579529454917e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,9.837294783210382e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001035915702232,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,7.651253690710291e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001035914683598,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0004913912853226,284.67681884765625,294.1499938964844,291.3411865234375,285.0464172363281,293.6080322265625,291.4784240722656,285.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482351062819,1.1504437402720669e-08,0.001048223581165,-0.0291848890483379,0.0,0.0,0.0,-0.0105160539969801,60.0,4.127257823944092,-0.0,-7.49164712487982e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,9.837294783210382e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001035915702232,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,7.651253690710291e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001035914683598,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0004913912853226,284.67681884765625,294.1499938964844,291.3411865234375,285.0464172363281,293.6080322265625,291.4784240722656,285.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482351062819,1.1504437402720669e-08,0.001048223581165,-0.0291848890483379,0.0,0.0,0.0,-0.0105160539969801,60.0,4.127257823944092,-0.0,-7.49164712487982e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,9.840528218774124e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0001036256217048,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,7.653768261661753e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001036255198414,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0004915528115816,284.67559814453125,294.1499938964844,291.311279296875,285.0340881347656,293.58673095703125,291.4446105957031,285.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544663891527309e-08,0.001048567937687,-0.0292901676148176,0.0,0.0,0.0,-0.0105359982699155,60.0,4.109847545623779,-0.0,-7.496564791154017e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,9.832419164013118e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0001035402310662,299.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,7.647461461601779e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001035401292028,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.000491147802677,284.67437744140625,294.1499938964844,291.2814025878906,285.0217590332031,293.5653686523437,291.41180419921875,285.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477155447006,1.144356343019126e-08,0.001047704135999,-0.0290255695581436,0.0,0.0,0.0,-0.0104858819395303,60.0,4.088352203369141,-0.0,-7.48420774243641e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.812858479563148e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001033342487062,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,7.63224670663476e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001033341395668,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004901707288809,284.6720275878906,294.1499938964844,291.2218322753906,284.9971923828125,293.5224609375,291.3487243652344,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456301970407,1.1199700722386297e-08,0.0010456190211698,-0.0283873118460178,0.0,0.0,0.0,-0.0103649897500872,60.0,4.038530826568604,-0.0,-7.45444310723542e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.812858479563148e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001033342487062,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,7.63224670663476e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001033341395668,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004901707288809,284.6720275878906,294.1499938964844,291.2218322753906,284.9971923828125,293.5224609375,291.3487243652344,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456301970407,1.1199700722386297e-08,0.0010456190211698,-0.0283873118460178,0.0,0.0,0.0,-0.0103649897500872,60.0,4.038530826568604,-0.0,-7.45444310723542e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.783818677533418e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001030284329317,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,7.60965995141305e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001030283383443,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0004887201357632,284.6697082519531,294.1499938964844,291.1625061035156,284.9727783203125,293.4793395996094,291.28826904296875,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425351792946,1.0837725383794352e-08,0.0010425243526697,-0.0274398606270551,0.0,0.0,0.0,-0.010185545310378,60.0,3.984296321868897,-0.0,-7.4103716940499e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.783818677533418e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001030284329317,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,7.60965995141305e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001030283383443,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0004887201357632,284.6697082519531,294.1499938964844,291.1625061035156,284.9727783203125,293.4793395996094,291.28826904296875,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425351792946,1.0837725383794352e-08,0.0010425243526697,-0.0274398606270551,0.0,0.0,0.0,-0.010185545310378,60.0,3.984296321868897,-0.0,-7.4103716940499e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,9.743860573507844e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001026076570269,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,7.578580698464066e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001026075624395,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0004867241950705,284.66748046875,294.1499938964844,291.103515625,284.948486328125,293.43609619140625,291.2303466796875,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339718414797971e-08,0.0010382662294432,-0.0261362325400114,0.0,0.0,0.0,-0.0099386638030409,60.0,3.9257287979125977,-0.0,-7.349952113600011e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,9.743860573507844e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001026076570269,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,7.578580698464066e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001026075624395,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0004867241950705,284.66748046875,294.1499938964844,291.103515625,284.948486328125,293.43609619140625,291.2303466796875,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339718414797971e-08,0.0010382662294432,-0.0261362325400114,0.0,0.0,0.0,-0.0099386638030409,60.0,3.9257287979125977,-0.0,-7.349952113600011e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.696117194835097e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001021048956317,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,7.541447121184319e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001021048010443,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0004843393398914,284.66534423828125,294.1499938964844,291.044921875,284.9243469238281,293.39276123046875,291.1748046875,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744708151515624e-09,0.0010331786470487,-0.0245785098522901,0.0,0.0,0.0,-0.0096436934545636,60.0,3.864027500152588,-0.0,-7.2780871107625e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.696117194835097e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001021048956317,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,7.541447121184319e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001021048010443,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0004843393398914,284.66534423828125,294.1499938964844,291.044921875,284.9243469238281,293.39276123046875,291.1748046875,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744708151515624e-09,0.0010331786470487,-0.0245785098522901,0.0,0.0,0.0,-0.0096436934545636,60.0,3.864027500152588,-0.0,-7.2780871107625e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,9.670462895883249e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001018347393255,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,7.521493535023183e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.0001018346447381,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0004830578691326,284.664306640625,294.1499938964844,291.01580810546875,284.9123229980469,293.37109375,291.1477966308594,285.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424991453954591e-09,0.0010304448660463,-0.0237414259463548,0.0,0.0,0.0,-0.0094851963222026,60.0,3.832463026046753,-0.0,-7.239617616505711e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,9.64431674219668e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0001015594098134,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,7.50115723349154e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.000101559315226,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0004817518347408,284.66326904296875,294.1499938964844,290.9867858886719,284.9003601074219,293.3493957519531,291.121337890625,285.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.099151654368144e-09,0.001027658698149,-0.0228882599622011,0.0,0.0,0.0,-0.009323664009571,60.0,3.800674200057984,-0.0,-7.200515739214097e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.592257265467195e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.000101011195511,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,7.460665801772848e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001010111009236,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0004791513783857,284.6612854003906,294.1499938964844,290.92919921875,284.8765563964844,293.30596923828125,291.0698547363281,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450374622270829e-09,0.0010221110424026,-0.0211893804371356,0.0,0.0,0.0,-0.009002037346363,60.0,3.7372350692749023,-0.0,-7.122976342088806e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.592257265467195e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.000101011195511,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,7.460665801772848e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001010111009236,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0004791513783857,284.6612854003906,294.1499938964844,290.92919921875,284.8765563964844,293.30596923828125,291.0698547363281,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450374622270829e-09,0.0010221110424026,-0.0211893804371356,0.0,0.0,0.0,-0.009002037346363,60.0,3.7372350692749023,-0.0,-7.122976342088806e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,9.542920452076942e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001004916557576,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,7.422293128911406e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0001004915611702,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0004766869533341,284.65936279296875,294.1499938964844,290.8722229003906,284.8529663085937,293.2625427246094,291.02008056640625,285.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835533111233417e-09,0.0010168534936383,-0.0195792000740766,0.0,0.0,0.0,-0.0086972331628203,60.0,3.675027847290039,-0.0,-7.049879258147487e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,9.542920452076942e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001004916557576,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,7.422293128911406e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0001004915611702,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0004766869533341,284.65936279296875,294.1499938964844,290.8722229003906,284.8529663085937,293.2625427246094,291.02008056640625,285.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835533111233417e-09,0.0010168534936383,-0.0195792000740766,0.0,0.0,0.0,-0.0086972331628203,60.0,3.675027847290039,-0.0,-7.049879258147487e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.498531289864331e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001000242118607,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,7.387767254840583e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001000241245492,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004744696198031,284.6575012207031,294.1499938964844,290.8158874511719,284.8295593261719,293.2190856933594,290.9718322753906,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282339176128971e-09,0.0010121229570358,-0.0181303359568119,0.0,0.0,0.0,-0.0084229903295636,60.0,3.615244150161743,-0.0,-6.984433298384829e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.498531289864331e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001000242118607,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,7.387767254840583e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001000241245492,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004744696198031,284.6575012207031,294.1499938964844,290.8158874511719,284.8295593261719,293.2190856933594,290.9718322753906,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282339176128971e-09,0.0010121229570358,-0.0181303359568119,0.0,0.0,0.0,-0.0084229903295636,60.0,3.615244150161743,-0.0,-6.984433298384829e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.460285218665376e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,9.9621458502952e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.358020229730755e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.962137119146064e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0004725591861642,284.6557006835937,294.1499938964844,290.76031494140625,284.806396484375,293.17559814453125,290.9247436523437,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805695562661641e-09,0.001008047023788,-0.0168818738311529,0.0,0.0,0.0,-0.0081866970285773,60.0,3.558305263519287,-0.0,-6.928288343033273e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.460285218665376e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,9.9621458502952e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.358020229730755e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.962137119146064e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0004725591861642,284.6557006835937,294.1499938964844,290.76031494140625,284.806396484375,293.17559814453125,290.9247436523437,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805695562661641e-09,0.001008047023788,-0.0168818738311529,0.0,0.0,0.0,-0.0081866970285773,60.0,3.558305263519287,-0.0,-6.928288343033273e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,9.443817543797196e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.944805060513318e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,7.345211633946747e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.94479632936418e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000471736624604,284.65484619140625,294.1499938964844,290.7328186035156,284.7948913574219,293.1538391113281,290.9015808105469,285.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062985820695,6.600463287043112e-09,0.0010062919463962,-0.0163442883640527,0.0,0.0,0.0,-0.0080849537625908,60.0,3.531177759170532,-0.0,-6.904183180722613e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.428751218365504e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.92893983493559e-05,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,7.333493704209104e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,9.928931103786454e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0004709840577561,284.65399169921875,294.1499938964844,290.7055358886719,284.783447265625,293.1320495605469,290.8785705566406,285.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046926327049,6.412691710977469e-09,0.0010046862298622,-0.0158524271100759,0.0,0.0,0.0,-0.0079918662086129,60.0,3.504733800888061,-0.0,-6.882165592969613e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,9.403948206454515e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.902820602292196e-05,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,7.314202230190858e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,9.902811871143058e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0004697451076935,284.6523132324219,294.1499938964844,290.651611328125,284.7607727050781,293.08843994140625,290.8329162597656,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035501097705955e-09,0.0010020424379035,-0.0150426188483834,0.0,0.0,0.0,-0.0078386105597019,60.0,3.4544124603271484,-0.0,-6.845993283377538e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,9.403948206454515e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.902820602292196e-05,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,7.314202230190858e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,9.902811871143058e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0004697451076935,284.6523132324219,294.1499938964844,290.651611328125,284.7607727050781,293.08843994140625,290.8329162597656,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035501097705955e-09,0.0010020424379035,-0.0150426188483834,0.0,0.0,0.0,-0.0078386105597019,60.0,3.4544124603271484,-0.0,-6.845993283377538e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.385650628246368e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.883551683742552e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.299970457097515e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.883543680189176e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0004688311310019,284.6507263183594,294.1499938964844,290.5986022949219,284.7383728027344,293.04473876953125,290.7875061035156,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875468112037652e-09,0.0010000920156016,-0.0144451297819614,0.0,0.0,0.0,-0.0077255396172404,60.0,3.407476663589477,-0.0,-6.819366404897664e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.385650628246368e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.883551683742552e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.299970457097515e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.883543680189176e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0004688311310019,284.6507263183594,294.1499938964844,290.5986022949219,284.7383728027344,293.04473876953125,290.7875061035156,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875468112037652e-09,0.0010000920156016,-0.0144451297819614,0.0,0.0,0.0,-0.0077255396172404,60.0,3.407476663589477,-0.0,-6.819366404897664e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,9.373272769153118e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,9.870517533272503e-05,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.290342909982428e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,9.870508802123368e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0004682128492277,284.649169921875,294.1499938964844,290.546630859375,284.7162780761719,293.0009460449219,290.74200439453125,285.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987779194489,5.721146667525545e-09,0.0009987722150981,-0.014040857553482,0.0,0.0,0.0,-0.0076490347273647,60.0,3.363619327545166,-0.0,-6.80138043662737e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,9.373272769153118e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,9.870517533272503e-05,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.290342909982428e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,9.870508802123368e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0004682128492277,284.649169921875,294.1499938964844,290.546630859375,284.7162780761719,293.0009460449219,290.74200439453125,285.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987779194489,5.721146667525545e-09,0.0009987722150981,-0.014040857553482,0.0,0.0,0.0,-0.0076490347273647,60.0,3.363619327545166,-0.0,-6.80138043662737e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,9.365797450300306e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.86264567472972e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,7.284528692252934e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,9.862637671176344e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0004678394761867,284.647705078125,294.1499938964844,290.4956970214844,284.6944885253906,292.95709228515625,290.6962890625,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997980358079,5.627915022898833e-09,0.0009979747701436,-0.0137966182082891,0.0,0.0,0.0,-0.0076028150506317,60.0,3.3224236965179443,-0.0,-6.790525475253163e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,9.365797450300306e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.86264567472972e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,7.284528692252934e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,9.862637671176344e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0004678394761867,284.647705078125,294.1499938964844,290.4956970214844,284.6944885253906,292.95709228515625,290.6962890625,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997980358079,5.627915022898833e-09,0.0009979747701436,-0.0137966182082891,0.0,0.0,0.0,-0.0076028150506317,60.0,3.3224236965179443,-0.0,-6.790525475253163e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,9.363472054246812e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,9.860196587396786e-05,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,7.282719889190048e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,9.86018858384341e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0004677233227994,284.64697265625,294.1499938964844,290.4706726074219,284.6837158203125,292.93511962890625,290.6732788085937,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977321606129,5.598893348945921e-09,0.0009977265726774,-0.0137205887585878,0.0,0.0,0.0,-0.0075884275138378,60.0,3.3028483390808105,-0.0,-6.787148265630094e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
