time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261360,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,9.361901902593672e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,9.858542762231082e-05,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,7.281498255906627e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.858534758677706e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0004676448879763,284.6462707519531,294.1499938964844,290.4459228515625,284.67303466796875,292.91314697265625,290.650146484375,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975644061341,5.579278816725264e-09,0.0009975588181987,-0.013669203966856,0.0,0.0,0.0,-0.0075787035748362,60.0,3.2838141918182373,-0.0,-6.784866712905568e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.360149852000176e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.856698306975886e-05,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,7.28013546904549e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.85669030342251e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0004675574018619,284.6448974609375,294.1499938964844,290.3973083496094,284.65191650390625,292.8691101074219,290.6037292480469,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973768610507,5.557359905594694e-09,0.0009973712731152,-0.0136117823421955,0.0,0.0,0.0,-0.0075678373686969,60.0,3.2469215393066406,-0.0,-6.782316575026925e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.360149852000176e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.856698306975886e-05,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,7.28013546904549e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.85669030342251e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0004675574018619,284.6448974609375,294.1499938964844,290.3973083496094,284.65191650390625,292.8691101074219,290.6037292480469,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973768610507,5.557359905594694e-09,0.0009973712731152,-0.0136117823421955,0.0,0.0,0.0,-0.0075678373686969,60.0,3.2469215393066406,-0.0,-6.782316575026925e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,9.359246905660255e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,9.855747339315712e-05,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,7.27943261153996e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,9.855739335762335e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0004675123200286,284.6435546875,294.1499938964844,290.3500061035156,284.63116455078125,292.82501220703125,290.55712890625,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972798870876,5.546016978996704e-09,0.0009972742991521,-0.0135820657014846,0.0,0.0,0.0,-0.0075622140429914,60.0,3.21150541305542,-0.0,-6.780997807709356e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,9.359246905660255e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,9.855747339315712e-05,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,7.27943261153996e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,9.855739335762335e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0004675123200286,284.6435546875,294.1499938964844,290.3500061035156,284.63116455078125,292.82501220703125,290.55712890625,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972798870876,5.546016978996704e-09,0.0009972742991521,-0.0135820657014846,0.0,0.0,0.0,-0.0075622140429914,60.0,3.21150541305542,-0.0,-6.780997807709356e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,9.358703391626476e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.855173993855716e-05,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,7.279009150806814e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.85516599030234e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0004674851370509,284.6423034667969,294.1499938964844,290.3039855957031,284.60858154296875,292.7808837890625,290.5106506347656,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539147363009533e-09,0.0009972155094146,-0.0135640688240528,0.0,0.0,0.0,-0.007558808196336,60.0,3.177255153656006,-0.0,-6.780198447131627e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,9.358703391626476e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.855173993855716e-05,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,7.279009150806814e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.85516599030234e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0004674851370509,284.6423034667969,294.1499938964844,290.3039855957031,284.60858154296875,292.7808837890625,290.5106506347656,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539147363009533e-09,0.0009972155094146,-0.0135640688240528,0.0,0.0,0.0,-0.007558808196336,60.0,3.177255153656006,-0.0,-6.780198447131627e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,9.358957322547212e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,9.855441749095915e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,7.27920705685392e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.85543374554254e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0004674978554248,284.6410827636719,294.1499938964844,290.2592468261719,284.5820617675781,292.7367248535156,290.46441650390625,285.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972474072128,5.542222680787745e-09,0.0009972418192774,-0.0135721256956458,0.0,0.0,0.0,-0.0075603327713906,60.0,3.1441149711608887,-0.0,-6.780556560670449e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,9.358957322547212e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,9.855441749095915e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,7.27920705685392e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.85543374554254e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0004674978554248,284.6410827636719,294.1499938964844,290.2592468261719,284.5820617675781,292.7367248535156,290.46441650390625,285.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972474072128,5.542222680787745e-09,0.0009972418192774,-0.0135721256956458,0.0,0.0,0.0,-0.0075603327713906,60.0,3.1441149711608887,-0.0,-6.780556560670449e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,9.359740215586498e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,9.856266115093604e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,7.279816054506227e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.85625883913599e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0004675370000768,284.6404724121094,294.1499938964844,290.2373352050781,284.56744384765625,292.7146301269531,290.44140625,285.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973304113373,5.551939352699264e-09,0.0009973248234018,-0.0135975806042552,0.0,0.0,0.0,-0.0075651491060853,60.0,3.1280200481414795,-0.0,-6.781686323620306e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,9.361179400002584e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.857781697064638e-05,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.280935096787289e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,9.857773693511264e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.000467608886538,284.639892578125,294.1499938964844,290.2156982421875,284.552001953125,292.69256591796875,290.4184875488281,285.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974833810701,5.569821937001507e-09,0.0009974777931347,-0.0136444298550486,0.0,0.0,0.0,-0.007574014365673,60.0,3.1122469902038574,-0.0,-6.783766082207876e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.366915037389845e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.863821469480172e-05,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,7.285395986400545e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.863813465926796e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.000467895384645,284.6387939453125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484069824219,290.3727111816406,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980935137718,5.641195954808609e-09,0.0009980879258364,-0.0138314105570316,0.0,0.0,0.0,-0.0076093971729278,60.0,3.082042932510376,-0.0,-6.792071616246177e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.366915037389845e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.863821469480172e-05,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,7.285395986400545e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.863813465926796e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.000467895384645,284.6387939453125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484069824219,290.3727111816406,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980935137718,5.641195954808609e-09,0.0009980879258364,-0.0138314105570316,0.0,0.0,0.0,-0.0076093971729278,60.0,3.082042932510376,-0.0,-6.792071616246177e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.372472413815558e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,9.86967424978502e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,7.289718632819131e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,9.869666246231644e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,0.0004681730351876,284.63818359375,294.1499938964844,290.1499938964844,284.4986877441406,292.6236572265625,290.3470458984375,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986852528527,5.7103966000227055e-09,0.0009986795485019,-0.0140126962214708,0.0,0.0,0.0,-0.0076437024399638,60.0,3.0661489963531494,-0.0,-6.80012846032696e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.377991227665916e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.875484829535708e-05,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,7.294009992619976e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,9.875476825982332e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.0004684486775659,284.6377258300781,294.1499938964844,290.1319580078125,284.4823913574219,292.604248046875,290.3268737792969,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992728009819,5.779111855730434e-09,0.0009992670966312,-0.0141927087679505,0.0,0.0,0.0,-0.0076777669601142,60.0,3.05408787727356,-0.0,-6.808133434788034e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,9.39589663175866e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.894339746097104e-05,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,7.307936175493523e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,9.894332470139489e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0004693430964834,284.6366882324219,294.1499938964844,290.09161376953125,284.4434814453125,292.5600891113281,290.28057861328125,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.0021196901516305e-09,0.0010011738631874,-0.0147769125178456,0.0,0.0,0.0,-0.0077883205376565,60.0,3.028703212738037,-0.0,-6.834145693801474e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,9.39589663175866e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.894339746097104e-05,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,7.307936175493523e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,9.894332470139489e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0004693430964834,284.6366882324219,294.1499938964844,290.09161376953125,284.4434814453125,292.5600891113281,290.28057861328125,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.0021196901516305e-09,0.0010011738631874,-0.0147769125178456,0.0,0.0,0.0,-0.0077883205376565,60.0,3.028703212738037,-0.0,-6.834145693801474e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.421844879398122e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.921664604917169e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,7.328118226723745e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,9.921657328959554e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0004706392937805,284.6357116699219,294.1499938964844,290.0521850585937,284.4022216796875,292.5158996582031,290.23358154296875,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325339363399962e-09,0.0010039374465122,-0.015623609535396,0.0,0.0,0.0,-0.0079485531896352,60.0,3.006201267242432,-0.0,-6.87193519866014e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.421844879398122e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.921664604917169e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,7.328118226723745e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,9.921657328959554e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0004706392937805,284.6357116699219,294.1499938964844,290.0521850585937,284.4022216796875,292.5158996582031,290.23358154296875,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325339363399962e-09,0.0010039374465122,-0.015623609535396,0.0,0.0,0.0,-0.0079485531896352,60.0,3.006201267242432,-0.0,-6.87193519866014e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.438278357265516e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.938970470102504e-05,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,7.340900629060343e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,9.93896319414489e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.0004714602255262,284.63525390625,294.1499938964844,290.0328063964844,284.3808288574219,292.4937744140625,290.209716796875,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056943865492,6.530057827802693e-09,0.0010056878672912,-0.0161598678678274,0.0,0.0,0.0,-0.0080500403419137,60.0,2.996232986450196,-0.0,-6.895923831962136e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.456812404096128e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.95848749880679e-05,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,7.355315028689802e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.958480222849175e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.000472386018373,284.6347961425781,294.1499938964844,290.0136413574219,284.35894775390625,292.4716491699219,290.18560791015625,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076686739921,6.7609380316469e-09,0.0010076619219034,-0.0167646389454603,0.0,0.0,0.0,-0.0081644970923662,60.0,2.9869377613067627,-0.0,-6.923028195160441e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,9.501258318778127e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0001000529155135,299.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,7.38988455850631e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001000528427539,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0004746062040794,284.6339111328125,294.1499938964844,289.97589111328125,284.3139343261719,292.4273376464844,290.1366271972656,285.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314638228450576e-09,0.0010123963002115,-0.0182149354368448,0.0,0.0,0.0,-0.0084389885887503,60.0,2.9709625244140625,-0.0,-6.988246781247653e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,9.501258318778127e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0001000529155135,299.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,7.38988455850631e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001000528427539,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0004746062040794,284.6339111328125,294.1499938964844,289.97589111328125,284.3139343261719,292.4273376464844,290.1366271972656,285.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314638228450576e-09,0.0010123963002115,-0.0182149354368448,0.0,0.0,0.0,-0.0084389885887503,60.0,2.9709625244140625,-0.0,-6.988246781247653e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.55490831984207e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0001006178645184,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,7.43161144782789e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001006177917588,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0004772861138917,284.633056640625,294.1499938964844,289.9389038085937,284.2674865722656,292.3829345703125,290.0868225097656,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181192774325,7.983008920575685e-09,0.0010181112447753,-0.019965436309576,0.0,0.0,0.0,-0.0087703270837664,60.0,2.9581732749938965,-0.0,-7.067378504643784e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.55490831984207e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0001006178645184,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,7.43161144782789e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001006177917588,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0004772861138917,284.633056640625,294.1499938964844,289.9389038085937,284.2674865722656,292.3829345703125,290.0868225097656,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181192774325,7.983008920575685e-09,0.0010181112447753,-0.019965436309576,0.0,0.0,0.0,-0.0087703270837664,60.0,2.9581732749938965,-0.0,-7.067378504643784e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,9.616227180231364e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001012635839288,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,7.47930389479734e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001012635111692,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0004803491465281,284.6322631835937,294.1499938964844,289.9025573730469,284.2198791503906,292.33837890625,290.03662109375,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246521560475,8.746946278392898e-09,0.0010246434248983,-0.0219660066068172,0.0,0.0,0.0,-0.0091490428894758,60.0,2.9482812881469727,-0.0,-7.158369896842488e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,9.616227180231364e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001012635839288,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,7.47930389479734e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001012635111692,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0004803491465281,284.6322631835937,294.1499938964844,289.9025573730469,284.2198791503906,292.33837890625,290.03662109375,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246521560475,8.746946278392898e-09,0.0010246434248983,-0.0219660066068172,0.0,0.0,0.0,-0.0091490428894758,60.0,2.9482812881469727,-0.0,-7.158369896842488e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.682085510576144e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0001019571063807,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,7.530527363996953e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0001019570336211,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0004836388980038,284.63153076171875,294.1499938964844,289.8667907714844,284.17144775390625,292.293701171875,289.9867553710937,285.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144075989723,0.0,0.0,0.0,-0.0095557980239391,60.0,2.9404544830322266,-0.0,-7.256745959693944e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.682085510576144e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0001019571063807,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,7.530527363996953e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0001019570336211,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0004836388980038,284.63153076171875,294.1499938964844,289.8667907714844,284.17144775390625,292.293701171875,289.9867553710937,285.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144075989723,0.0,0.0,0.0,-0.0095557980239391,60.0,2.9404544830322266,-0.0,-7.256745959693944e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,9.715272608445956e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0001023065779008,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,7.55633955122903e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0001023065051413,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0004852966812904,284.63116455078125,294.1499938964844,289.84912109375,284.1470031738281,292.27130126953125,289.9621887207031,285.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980911208629097e-09,0.0010351947275921,-0.0251969080418348,0.0,0.0,0.0,-0.0097607709467411,60.0,2.936943769454956,-0.0,-7.306573479581857e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.747646254254504e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001026474856189,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,7.581518730148673e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001026474201353,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0004869138065259,284.6307983398437,294.1499938964844,289.83160400390625,284.1224365234375,292.2488708496094,289.9380798339844,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386540088802,1.03842410226207e-08,0.0010386436479166,-0.0262527875602245,0.0,0.0,0.0,-0.0099607184529304,60.0,2.933413028717041,-0.0,-7.35534371187896e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.8071395768784e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0001032739892252,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.627791637787595e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001032739164656,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0004898856277577,284.630126953125,294.1499938964844,289.7968444824219,284.0731506347656,292.2039489746094,289.8912048339844,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044992939569,1.1125449894677786e-08,0.0010449817636981,-0.0281929727643728,0.0,0.0,0.0,-0.0103281680494546,60.0,2.925567626953125,-0.0,-7.445392924410046e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.8071395768784e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0001032739892252,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.627791637787595e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001032739164656,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0004898856277577,284.630126953125,294.1499938964844,289.7968444824219,284.0731506347656,292.2039489746094,289.8912048339844,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044992939569,1.1125449894677786e-08,0.0010449817636981,-0.0281929727643728,0.0,0.0,0.0,-0.0103281680494546,60.0,2.925567626953125,-0.0,-7.445392924410046e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,9.854572999756785e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001037734837154,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,7.664684380870312e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001037734109559,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0004922550870105,284.6295166015625,294.1499938964844,289.76251220703125,284.0238952636719,292.1589660644531,289.84674072265625,285.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716389636262647e-08,0.001050035119988,-0.0297395922243595,0.0,0.0,0.0,-0.0106211239472031,60.0,2.915088891983032,-0.0,-7.517577671478648e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,9.854572999756785e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001037734837154,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,7.664684380870312e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001037734109559,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0004922550870105,284.6295166015625,294.1499938964844,289.76251220703125,284.0238952636719,292.1589660644531,289.84674072265625,285.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716389636262647e-08,0.001050035119988,-0.0297395922243595,0.0,0.0,0.0,-0.0106211239472031,60.0,2.915088891983032,-0.0,-7.517577671478648e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,9.889630746329205e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001041426585288,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.691951032029465e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.0001041425857692,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0004940062644891,284.6289367675781,294.1499938964844,289.7284851074219,283.9749450683594,292.114013671875,289.8049011230469,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537818307057,1.2153130057868113e-08,0.0010537697235122,-0.0308825019747018,0.0,0.0,0.0,-0.010837635025382,60.0,2.9008588790893555,-0.0,-7.571149751584016e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,9.889630746329205e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001041426585288,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.691951032029465e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.0001041425857692,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0004940062644891,284.6289367675781,294.1499938964844,289.7284851074219,283.9749450683594,292.114013671875,289.8049011230469,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537818307057,1.2153130057868113e-08,0.0010537697235122,-0.0308825019747018,0.0,0.0,0.0,-0.010837635025382,60.0,2.9008588790893555,-0.0,-7.571149751584016e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.890377259580418e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.000104150516563,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.692530925851315e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0001041504438035,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0004940435755997,284.62841796875,294.1499938964844,289.6947326660156,283.9266052246094,292.0691833496094,289.76568603515625,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538627393543,1.216234402079408e-08,0.0010538506321609,-0.0309066101908683,0.0,0.0,0.0,-0.0108422134071588,60.0,2.881021738052368,-0.0,-7.572281646162082e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.890377259580418e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.000104150516563,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.692530925851315e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0001041504438035,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0004940435755997,284.62841796875,294.1499938964844,289.6947326660156,283.9266052246094,292.0691833496094,289.76568603515625,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538627393543,1.216234402079408e-08,0.0010538506321609,-0.0309066101908683,0.0,0.0,0.0,-0.0108422134071588,60.0,2.881021738052368,-0.0,-7.572281646162082e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
