time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263700,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,9.86323575489223e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.000103864702396,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,7.671421190025285e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0001038646369124,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0004926878027617,284.628173828125,294.1499938964844,289.6779479980469,283.9027404785156,292.0469055175781,289.7473449707031,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509714484214,1.1824119461323336e-08,0.0010509596904739,-0.0300215184688568,0.0,0.0,0.0,-0.0106745474040508,60.0,2.8653690814971924,-0.0,-7.530773871167187e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.8343807621859e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001035608438542,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,7.648977771168575e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001035607783705,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0004912464646622,284.6279296875,294.1499938964844,289.66119384765625,283.879150390625,292.02471923828125,289.7298889160156,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478958720341,1.1464537763572482e-08,0.0010478843469172,-0.0290804635733366,0.0,0.0,0.0,-0.0104962838813662,60.0,2.8462674617767334,-0.0,-7.486769959541564e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.774001955520362e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001029250197461,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,7.60201655793935e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0001029249542625,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0004882304056081,284.62750244140625,294.1499938964844,289.6277770996094,283.8328552246094,291.980712890625,289.6968078613281,285.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041462062858,1.0712133402535072e-08,0.0010414513526484,-0.0271111130714416,0.0,0.0,0.0,-0.0101232891902327,60.0,2.804960250854492,-0.0,-7.39511136771398e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.774001955520362e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001029250197461,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,7.60201655793935e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0001029249542625,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0004882304056081,284.62750244140625,294.1499938964844,289.6277770996094,283.8328552246094,291.980712890625,289.6968078613281,285.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041462062858,1.0712133402535072e-08,0.0010414513526484,-0.0271111130714416,0.0,0.0,0.0,-0.0101232891902327,60.0,2.804960250854492,-0.0,-7.39511136771398e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,9.707515710033476e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0001022248907247,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.550304871983826e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001022248252411,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0004849093384109,284.6271057128906,294.1499938964844,289.5944519042969,283.7880249023437,291.9371643066406,289.6656188964844,285.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883645013530897e-09,0.0010343672474846,-0.0249422583729028,0.0,0.0,0.0,-0.009712572209537,60.0,2.7615106105804443,-0.0,-7.294836024129836e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,9.707515710033476e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0001022248907247,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.550304871983826e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001022248252411,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0004849093384109,284.6271057128906,294.1499938964844,289.5944519042969,283.7880249023437,291.9371643066406,289.6656188964844,285.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883645013530897e-09,0.0010343672474846,-0.0249422583729028,0.0,0.0,0.0,-0.009712572209537,60.0,2.7615106105804443,-0.0,-7.294836024129836e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.640016651246695e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0001015140951494,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.497805199818686e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001015140296658,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0004815376305487,284.62677001953125,294.1499938964844,289.56109619140625,283.74493408203125,291.8941345214844,289.6359558105469,285.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271841892972,9.042545379145396e-09,0.0010271751089021,-0.0227400381118059,0.0,0.0,0.0,-0.0092956041917204,60.0,2.7172954082489014,-0.0,-7.193733608801267e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.640016651246695e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0001015140951494,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.497805199818686e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001015140296658,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0004815376305487,284.62677001953125,294.1499938964844,289.56109619140625,283.74493408203125,291.8941345214844,289.6359558105469,285.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271841892972,9.042545379145396e-09,0.0010271751089021,-0.0227400381118059,0.0,0.0,0.0,-0.0092956041917204,60.0,2.7172954082489014,-0.0,-7.193733608801267e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,9.575930016580968e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001008392209769,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,7.447959796991199e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001008391627692,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0004783363838214,284.62646484375,294.1499938964844,289.5276794433594,283.7038879394531,291.8515625,289.6075134277344,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,2.6736831665039062,-0.0,-7.098394405602448e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,9.575930016580968e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001008392209769,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,7.447959796991199e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001008391627692,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0004783363838214,284.62646484375,294.1499938964844,289.5276794433594,283.7038879394531,291.8515625,289.6075134277344,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,2.6736831665039062,-0.0,-7.098394405602448e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,9.546215733280404e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,0.0001005263184197,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,7.424848445225507e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001005262529361,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004768521175719,284.6263427734375,294.1499938964844,289.51092529296875,283.6842041015625,291.8304138183594,289.5936279296875,285.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873699026106351e-09,0.0010171801550313,-0.0196791552007198,0.0,0.0,0.0,-0.0087161557748913,60.0,2.652458667755127,-0.0,-7.054405415374276e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,9.518340084468946e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0001002327699097,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,7.403167546726763e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001002327117021,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0004754596739076,284.626220703125,294.1499938964844,289.494140625,283.6651306152344,291.8094177246094,289.5799560546875,285.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526344880659508e-09,0.0010142098180949,-0.018769422546029,0.0,0.0,0.0,-0.0085439560934901,60.0,2.631691694259644,-0.0,-7.013262859345559e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.469024371355772e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,9.971345571102574e-05,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,7.364810880972072e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.971339750336484e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004729962965939,284.6260070800781,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,285.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911828887012916e-09,0.0010089548304677,-0.0171598717570304,0.0,0.0,0.0,-0.0082393130287528,60.0,2.5919034481048584,-0.0,-6.940770447272372e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.469024371355772e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,9.971345571102574e-05,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,7.364810880972072e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.971339750336484e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004729962965939,284.6260070800781,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,285.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911828887012916e-09,0.0010089548304677,-0.0171598717570304,0.0,0.0,0.0,-0.0082393130287528,60.0,2.5919034481048584,-0.0,-6.940770447272372e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,9.428549674339592e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.92872373899445e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,7.333329995162785e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.928717918228358e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0004709744825959,284.6258239746094,294.1499938964844,289.4263916015625,283.5957336425781,291.7262268066406,289.52642822265625,285.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.4074612282638554e-09,0.0010046417592093,-0.0158387273550033,0.0,0.0,0.0,-0.0079892752692103,60.0,2.554537773132324,-0.0,-6.881553105131388e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,9.428549674339592e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.92872373899445e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,7.333329995162785e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.928717918228358e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0004709744825959,284.6258239746094,294.1499938964844,289.4263916015625,283.5957336425781,291.7262268066406,289.52642822265625,285.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.4074612282638554e-09,0.0010046417592093,-0.0158387273550033,0.0,0.0,0.0,-0.0079892752692103,60.0,2.554537773132324,-0.0,-6.881553105131388e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.396607492817566e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.89508698694408e-05,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.308486237889156e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.895081166177988e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,0.0004693789524026,284.62567138671875,294.1499938964844,289.3920593261719,283.56561279296875,291.6850891113281,289.4998779296875,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.0094174081370966e-09,0.0010012377751991,-0.0147960279136896,0.0,0.0,0.0,-0.0077919461764395,60.0,2.519567012786865,-0.0,-6.834997634541652e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.396607492817566e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.89508698694408e-05,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.308486237889156e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.895081166177988e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,0.0004693789524026,284.62567138671875,294.1499938964844,289.3920593261719,283.56561279296875,291.6850891113281,289.4998779296875,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.0094174081370966e-09,0.0010012377751991,-0.0147960279136896,0.0,0.0,0.0,-0.0077919461764395,60.0,2.519567012786865,-0.0,-6.834997634541652e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.37228396651335e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,9.869472705759108e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,7.289567292900756e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,9.869466884993015e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0004681639256887,284.6255798339844,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,285.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706290551188431e-09,0.0009986454388126,-0.0140019385144114,0.0,0.0,0.0,-0.0076416716910898,60.0,2.4866676330566406,-0.0,-6.799650265065793e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.37228396651335e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,9.869472705759108e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,7.289567292900756e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,9.869466884993015e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0004681639256887,284.6255798339844,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,285.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706290551188431e-09,0.0009986454388126,-0.0140019385144114,0.0,0.0,0.0,-0.0076416716910898,60.0,2.4866676330566406,-0.0,-6.799650265065793e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,9.362662240164354e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,9.859340934781358e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,7.282083242898807e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.859335114015266e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004676833341363,284.62554931640625,294.1499938964844,289.3397521972656,283.5269775390625,291.623779296875,289.4595642089844,285.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976256405934,5.586380247279976e-09,0.000997620052658,-0.0136878071352839,0.0,0.0,0.0,-0.007582226768136,60.0,2.4709322452545166,-0.0,-6.785692363564523e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.354377834824844e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.85061633400619e-05,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,7.275639654835686e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.85061124083586e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004672695067711,284.6255187988281,294.1499938964844,289.32208251953125,283.5159606933594,291.6034545898437,289.4458923339844,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996742513962,5.4831263973653685e-09,0.0009967370424419,-0.0134173072874546,0.0,0.0,0.0,-0.0075310389511287,60.0,2.455531597137451,-0.0,-6.773685612415647e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,9.34145791688934e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.837011020863427e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,7.265590829774737e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,9.8370059276931e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0004666241584345,284.62548828125,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.3220921003571675e-09,0.0009953598491847,-0.0129954311996698,0.0,0.0,0.0,-0.0074512059800326,60.0,2.4256751537323,-0.0,-6.754979864354027e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,9.34145791688934e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.837011020863427e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,7.265590829774737e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,9.8370059276931e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0004666241584345,284.62548828125,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.3220921003571675e-09,0.0009953598491847,-0.0129954311996698,0.0,0.0,0.0,-0.0074512059800326,60.0,2.4256751537323,-0.0,-6.754979864354027e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.332467743661256e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.827544272411616e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,7.258598634507507e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,9.827539179241283e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0004661750863306,284.62548828125,294.1499938964844,289.25,283.482177734375,291.5224609375,289.3892517089844,285.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210022635537825e-09,0.0009944014018401,-0.0127018289640545,0.0,0.0,0.0,-0.0073956479318439,60.0,2.396758317947388,-0.0,-6.741977642832353e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.332467743661256e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.827544272411616e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,7.258598634507507e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,9.827539179241283e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0004661750863306,284.62548828125,294.1499938964844,289.25,283.482177734375,291.5224609375,289.3892517089844,285.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210022635537825e-09,0.0009944014018401,-0.0127018289640545,0.0,0.0,0.0,-0.0073956479318439,60.0,2.396758317947388,-0.0,-6.741977642832353e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.3253402155824e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.820039122132584e-05,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,7.253055082401261e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,9.820033301366492e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0004658190882764,284.6255187988281,294.1499938964844,289.2133483886719,283.4698791503906,291.48211669921875,289.359619140625,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.1211586082899885e-09,0.0009936415590345,-0.0124690188094973,0.0,0.0,0.0,-0.0073515945114195,60.0,2.3683431148529053,-0.0,-6.731676194249303e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.3253402155824e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.820039122132584e-05,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,7.253055082401261e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,9.820033301366492e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0004658190882764,284.6255187988281,294.1499938964844,289.2133483886719,283.4698791503906,291.48211669921875,289.359619140625,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.1211586082899885e-09,0.0009936415590345,-0.0124690188094973,0.0,0.0,0.0,-0.0073515945114195,60.0,2.3683431148529053,-0.0,-6.731676194249303e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.318180673290044e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.812499047257006e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,7.247486064443365e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.812493954086676e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0004654614604078,284.6256103515625,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3292236328125,285.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031893124396447e-09,0.0009928782237693,-0.012235153466463,0.0,0.0,0.0,-0.0073073413223028,60.0,2.340127944946289,-0.0,-6.721336376358522e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.318180673290044e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.812499047257006e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,7.247486064443365e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.812493954086676e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0004654614604078,284.6256103515625,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3292236328125,285.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031893124396447e-09,0.0009928782237693,-0.012235153466463,0.0,0.0,0.0,-0.0073073413223028,60.0,2.340127944946289,-0.0,-6.721336376358522e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,9.314579074271025e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.808706818148494e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,7.244684820761904e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.808700997382402e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004652815405279,284.6256408691406,294.1499938964844,289.1583251953125,283.4525451660156,291.4218139648437,289.31378173828125,285.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986989488031668e-09,0.0009924941696226,-0.0121175106614828,0.0,0.0,0.0,-0.007285080384463,60.0,2.3260481357574463,-0.0,-6.716138045703701e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.310951281804591e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,9.804886212805286e-05,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,7.241863204399124e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.804881119634956e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0004651003400795,284.6257019042969,294.1499938964844,289.1400146484375,283.4470520019531,291.4017639160156,289.2982482910156,285.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941759890186859e-09,0.0009921074379235,-0.0119990138337016,0.0,0.0,0.0,-0.0072626583278179,60.0,2.311978578567505,-0.0,-6.710904187912092e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.303566912421957e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,9.797110396903008e-05,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,7.236119563458487e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.797105303732678e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004647315072361,284.6258544921875,294.1499938964844,289.10333251953125,283.4364318847656,291.3616943359375,289.2668762207031,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.84970108516336e-09,0.0009913202375173,-0.0117578273639082,0.0,0.0,0.0,-0.007217020727694,60.0,2.2838590145111084,-0.0,-6.700257415559463e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.303566912421957e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,9.797110396903008e-05,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,7.236119563458487e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.797105303732678e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004647315072361,284.6258544921875,294.1499938964844,289.10333251953125,283.4364318847656,291.3616943359375,289.2668762207031,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.84970108516336e-09,0.0009913202375173,-0.0117578273639082,0.0,0.0,0.0,-0.007217020727694,60.0,2.2838590145111084,-0.0,-6.700257415559463e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.295951167587192e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.789090108824894e-05,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,7.23019620636478e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.789085015654564e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0004643510910682,284.6260070800781,294.1499938964844,289.0666809082031,283.4263610839844,291.3217468261719,289.2352600097656,285.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754755256186627e-09,0.0009905083570629,-0.0115090748295187,0.0,0.0,0.0,-0.0071699521504342,60.0,2.2557528018951416,-0.0,-6.689285925176591e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.295951167587192e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.789090108824894e-05,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,7.23019620636478e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.789085015654564e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0004643510910682,284.6260070800781,294.1499938964844,289.0666809082031,283.4263610839844,291.3217468261719,289.2352600097656,285.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754755256186627e-09,0.0009905083570629,-0.0115090748295187,0.0,0.0,0.0,-0.0071699521504342,60.0,2.2557528018951416,-0.0,-6.689285925176591e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,9.288080036640169e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,9.780801337910816e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,7.224073488032445e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.780796244740486e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004639578983187,284.626220703125,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.227647542953491,-0.0,-6.677954900169425e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,9.288080036640169e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,9.780801337910816e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,7.224073488032445e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.780796244740486e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004639578983187,284.626220703125,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.227647542953491,-0.0,-6.677954900169425e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.279904770664872e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,9.772192424861714e-05,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.21771502867341e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.772187331691384e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004635495424736,284.6264343261719,294.1499938964844,288.99334716796875,283.4076232910156,291.2421264648437,289.171630859375,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554712607074407e-09,0.000988797750324,-0.0109849674627184,0.0,0.0,0.0,-0.0070707821287214,60.0,2.1995365619659424,-0.0,-6.666198260063538e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
