time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266040,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.279904770664872e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,9.772192424861714e-05,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.21771502867341e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.772187331691384e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004635495424736,284.6264343261719,294.1499938964844,288.99334716796875,283.4076232910156,291.2421264648437,289.171630859375,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554712607074407e-09,0.000988797750324,-0.0109849674627184,0.0,0.0,0.0,-0.0070707821287214,60.0,2.1995365619659424,-0.0,-6.666198260063538e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,9.275719639845192e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.767785377334803e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.214459765236825e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.767780284164472e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0004633405187632,284.6265563964844,294.1499938964844,288.9750061035156,283.4032592773437,291.2222595214844,289.1557312011719,285.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.5025467798609506e-09,0.000988351763226,-0.0108482921496033,0.0,0.0,0.0,-0.0070449211634695,60.0,2.185478687286377,-0.0,-6.660184226348066e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.271449380321428e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.763288107933477e-05,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,7.21113829058595e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.763283742358908e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.000463127187686,284.626708984375,294.1499938964844,288.9566650390625,283.3989562988281,291.2024230957031,289.1398010253906,285.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449312918097803e-09,0.0009878964629024,-0.0107088191434741,0.0,0.0,0.0,-0.0070185307413339,60.0,2.171419620513916,-0.0,-6.654050110910249e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.262722596758977e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.754098573466764e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,7.204350549727678e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.754093480296432e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004626912705134,284.6269836425781,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080627441406,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.1432995796203613,-0.0,-6.641523242478797e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.262722596758977e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.754098573466764e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,7.204350549727678e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.754093480296432e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004626912705134,284.6269836425781,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080627441406,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.1432995796203613,-0.0,-6.641523242478797e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.253728785552084e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,9.74462745944038e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.197355444077402e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.744623093865812e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0004622420528903,284.6272888183594,294.1499938964844,288.8833312988281,283.3829345703125,291.1233215332031,289.0764465332031,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228422056939962e-09,0.0009860076243057,-0.0101300748065114,0.0,0.0,0.0,-0.0069090253673493,60.0,2.115183591842652,-0.0,-6.628626181282017e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.253728785552084e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,9.74462745944038e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.197355444077402e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.744623093865812e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0004622420528903,284.6272888183594,294.1499938964844,288.8833312988281,283.3829345703125,291.1233215332031,289.0764465332031,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228422056939962e-09,0.0009860076243057,-0.0101300748065114,0.0,0.0,0.0,-0.0069090253673493,60.0,2.115183591842652,-0.0,-6.628626181282017e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.244541433872656e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.7349526186008e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.190209726104513e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.734947525430472e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0004617831145878,284.6276550292969,294.1499938964844,288.8466796875,283.3755187988281,291.0839233398437,289.0450134277344,285.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.08707857131958,-0.0,-6.615464087644797e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.244541433872656e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.7349526186008e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.190209726104513e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.734947525430472e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0004617831145878,284.6276550292969,294.1499938964844,288.8466796875,283.3755187988281,291.0839233398437,289.0450134277344,285.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.08707857131958,-0.0,-6.615464087644797e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.235174366040157e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.725088602863252e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,7.18292358214967e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.725083509692922e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0004613152123056,284.6280212402344,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,285.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997142172806889e-09,0.0009840299608185,-0.009524100460112,0.0,0.0,0.0,-0.0067943702451884,60.0,2.059000492095948,-0.0,-6.60205827784921e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.235174366040157e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.725088602863252e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,7.18292358214967e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.725083509692922e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0004613152123056,284.6280212402344,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,285.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997142172806889e-09,0.0009840299608185,-0.009524100460112,0.0,0.0,0.0,-0.0067943702451884,60.0,2.059000492095948,-0.0,-6.60205827784921e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.230450814357027e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,9.720114758238196e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,7.17925067874603e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.720110392663628e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0004610792966559,284.6282043457031,294.1499938964844,288.7916564941406,283.3651123046875,291.02496337890625,288.99835205078125,285.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.044972896575928,-0.0,-6.59530456914581e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,9.225701069226488e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.715113264974208e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,7.175555947469547e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.715108171803875e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.00046084204223,284.62841796875,294.1499938964844,288.7733459472656,283.3617858886719,291.0053405761719,288.98291015625,285.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879066401424325e-09,0.000983020174317,-0.0092147272080183,0.0,0.0,0.0,-0.0067358347587287,60.0,2.030956745147705,-0.0,-6.588515333305622e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.216166654368864e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.705072443466634e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,7.16813956387341e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.705067350296304e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0004603657580446,284.6288452148437,294.1499938964844,288.7366638183594,283.35546875,290.9661865234375,288.9523010253906,285.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602205793518814e-09,0.0009820039849728,-0.0089033329859375,0.0,0.0,0.0,-0.0066769174300134,60.0,2.002962827682495,-0.0,-6.574898492317517e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.216166654368864e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.705072443466634e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,7.16813956387341e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.705067350296304e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0004603657580446,284.6288452148437,294.1499938964844,288.7366638183594,283.35546875,290.9661865234375,288.9523010253906,285.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602205793518814e-09,0.0009820039849728,-0.0089033329859375,0.0,0.0,0.0,-0.0066769174300134,60.0,2.002962827682495,-0.0,-6.574898492317517e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.206624963553622e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.695025073597208e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,7.160718814702705e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.69502070802264e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004598891828209,284.6293029785156,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641298818024552e-09,0.0009809869807213,-0.0085917385295033,0.0,0.0,0.0,-0.0066179628483951,60.0,1.975028157234192,-0.0,-6.561285914585825e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.206624963553622e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.695025073597208e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,7.160718814702705e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.69502070802264e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004598891828209,284.6293029785156,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641298818024552e-09,0.0009809869807213,-0.0085917385295033,0.0,0.0,0.0,-0.0066179628483951,60.0,1.975028157234192,-0.0,-6.561285914585825e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.197131294058636e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.685027180239558e-05,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.15333444532007e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.68502281466499e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0004594149359036,284.6297607421875,294.1499938964844,288.663330078125,283.3437194824219,290.8881225585937,288.89208984375,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229599237851517e-09,0.000979975098744,-0.0082816677168011,0.0,0.0,0.0,-0.0065592969767749,60.0,1.9471635818481443,-0.0,-6.547755049268744e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.197131294058636e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.685027180239558e-05,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.15333444532007e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.68502281466499e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0004594149359036,284.6297607421875,294.1499938964844,288.663330078125,283.3437194824219,290.8881225585937,288.89208984375,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229599237851517e-09,0.000979975098744,-0.0082816677168011,0.0,0.0,0.0,-0.0065592969767749,60.0,1.9471635818481443,-0.0,-6.547755049268744e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.187739487970248e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.6751369710546e-05,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.14602938387543e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.67513260548003e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0004589458112604,284.6302490234375,294.1499938964844,288.6266784667969,283.3382568359375,290.8492126464844,288.86248779296875,285.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058993403363043e-09,0.0009789740433916,-0.0079749440774321,0.0,0.0,0.0,-0.0065012648701667,60.0,1.9193830490112305,-0.0,-6.534383345524476e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.187739487970248e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.6751369710546e-05,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.14602938387543e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.67513260548003e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0004589458112604,284.6302490234375,294.1499938964844,288.6266784667969,283.3382568359375,290.8492126464844,288.86248779296875,285.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058993403363043e-09,0.0009789740433916,-0.0079749440774321,0.0,0.0,0.0,-0.0065012648701667,60.0,1.9193830490112305,-0.0,-6.534383345524476e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.183091606246307e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.670242434367536e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.142413960536942e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.670238068792968e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0004587136209011,284.6305236816406,294.1499938964844,288.6083374023437,283.33563232421875,290.8298034667969,288.84783935546875,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.347967014732944e-09,0.0009784786961972,-0.0078231487423181,0.0,0.0,0.0,-0.006472545210272,60.0,1.905526161193848,-0.0,-6.527771034825491e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.178492473438382e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.665399556979536e-05,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,7.138837827369571e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.665395191404969e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004584839334711,284.6307983398437,294.1499938964844,288.5899963378906,283.33306884765625,290.8103942871094,288.8332824707031,285.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290649974729831e-09,0.0009779885876923,-0.0076729645952582,0.0,0.0,0.0,-0.0064441305585205,60.0,1.891694188117981,-0.0,-6.521232620571027e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.169465192826463e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.655893518356606e-05,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.131816528271884e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.655889152782038e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0004580330278258,284.63134765625,294.1499938964844,288.5533447265625,283.328125,290.7716369628906,288.8044738769531,285.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770295582711,3.178133090031565e-09,0.0009770264150574,-0.0073781427927315,0.0,0.0,0.0,-0.0063883508555591,60.0,1.864113092422485,-0.0,-6.508405903105087e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.169465192826463e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.655893518356606e-05,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.131816528271884e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.655889152782038e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0004580330278258,284.63134765625,294.1499938964844,288.5533447265625,283.328125,290.7716369628906,288.8044738769531,285.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770295582711,3.178133090031565e-09,0.0009770264150574,-0.0073781427927315,0.0,0.0,0.0,-0.0063883508555591,60.0,1.864113092422485,-0.0,-6.508405903105087e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.160657646134496e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.646618855185808e-05,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,7.124965486582369e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.646614489611238e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0004575930652208,284.63189697265625,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,1.8366349935531616,-0.0,-6.495903903669388e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.160657646134496e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.646618855185808e-05,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,7.124965486582369e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.646614489611238e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0004575930652208,284.63189697265625,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,1.8366349935531616,-0.0,-6.495903903669388e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.15215932764113e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.63766942732036e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,7.118356006685644e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.637665061745793e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0004571685567498,284.63250732421875,294.1499938964844,288.4800109863281,283.31890869140625,290.6943359375,288.7480163574219,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.9624256381310943e-09,0.0009751817560754,-0.0068129310384392,0.0,0.0,0.0,-0.0062814150005578,60.0,1.809274435043335,-0.0,-6.483850967242688e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.15215932764113e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.63766942732036e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,7.118356006685644e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.637665061745793e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0004571685567498,284.63250732421875,294.1499938964844,288.4800109863281,283.31890869140625,290.6943359375,288.7480163574219,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.9624256381310943e-09,0.0009751817560754,-0.0068129310384392,0.0,0.0,0.0,-0.0062814150005578,60.0,1.809274435043335,-0.0,-6.483850967242688e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.143981151282787e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.629056876292452e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,7.111994636943564e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.629052510717884e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004567600262816,284.63311767578125,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203369140625,285.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312890321,2.860483627742383e-09,0.0009743100381456,-0.0065458128228783,0.0,0.0,0.0,-0.0062308777123689,60.0,1.782038688659668,-0.0,-6.472262725765178e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.143981151282787e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.629056876292452e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,7.111994636943564e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.629052510717884e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004567600262816,284.63311767578125,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203369140625,285.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312890321,2.860483627742383e-09,0.0009743100381456,-0.0065458128228783,0.0,0.0,0.0,-0.0062308777123689,60.0,1.782038688659668,-0.0,-6.472262725765178e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.140025940723716e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.624892118154094e-05,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,7.108918362064287e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.624888480175288e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0004565624985843,284.6334228515625,294.1499938964844,288.42498779296875,283.3124694824219,290.6365661621094,288.7066650390625,285.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738913504406,2.81119083567205e-09,0.0009738884982652,-0.0064166504889726,0.0,0.0,0.0,-0.0062064412049949,60.0,1.7684675455093384,-0.0,-6.466663649007387e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.136175503954291e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,9.62083795457147e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.105923577910289e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,9.620833588996902e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0004563701513689,284.6337280273437,294.1499938964844,288.4066772460937,283.3104248046875,290.6173400878906,288.6930847167969,285.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734808700159,2.763198336808159e-09,0.0009734781342558,-0.0062908953987061,0.0,0.0,0.0,-0.0061826491728425,60.0,1.7549301385879517,-0.0,-6.461213786224107e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.128781675826758e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.613051224732772e-05,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.100172661012039e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.613046859158204e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0004560008237604,284.6343994140625,294.1499938964844,288.3699951171875,283.3064270019531,290.57891845703125,288.6661376953125,285.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726926218718,2.671029619705223e-09,0.0009726899443194,-0.0060493843629956,0.0,0.0,0.0,-0.006136957090348,60.0,1.727950096130371,-0.0,-6.450754597153718e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.128781675826758e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.613051224732772e-05,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.100172661012039e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.613046859158204e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0004560008237604,284.6343994140625,294.1499938964844,288.3699951171875,283.3064270019531,290.57891845703125,288.6661376953125,285.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726926218718,2.671029619705223e-09,0.0009726899443194,-0.0060493843629956,0.0,0.0,0.0,-0.006136957090348,60.0,1.727950096130371,-0.0,-6.450754597153718e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,9.121832408709452e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.605733794160189e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,7.094768079696223e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.60572942858562e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004556537023745,284.63507080078125,294.1499938964844,288.3333435058594,283.30255126953125,290.5405578613281,288.6395263671875,285.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719518129713,2.584411351591598e-09,0.0009719491936266,-0.0058224159292876,0.0,0.0,0.0,-0.0060940161347389,60.0,1.7011041641235352,-0.0,-6.440932764917306e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,9.121832408709452e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.605733794160189e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,7.094768079696223e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.60572942858562e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004556537023745,284.63507080078125,294.1499938964844,288.3333435058594,283.30255126953125,290.5405578613281,288.6395263671875,285.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719518129713,2.584411351591598e-09,0.0009719491936266,-0.0058224159292876,0.0,0.0,0.0,-0.0060940161347389,60.0,1.7011041641235352,-0.0,-6.440932764917306e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.115380817092956e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.598939504940064e-05,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,7.089749851729721e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.598935866961256e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0004553314356599,284.6357727050781,294.1499938964844,288.2966613769531,283.2987976074219,290.50225830078125,288.6132202148437,285.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712639730423,2.503987683866171e-09,0.0009712614701129,-0.0056116785854101,0.0,0.0,0.0,-0.0060541466809809,60.0,1.6744003295898438,-0.0,-6.431820054331183e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.115380817092956e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.598939504940064e-05,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,7.089749851729721e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.598935866961256e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0004553314356599,284.6357727050781,294.1499938964844,288.2966613769531,283.2987976074219,290.50225830078125,288.6132202148437,285.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712639730423,2.503987683866171e-09,0.0009712614701129,-0.0056116785854101,0.0,0.0,0.0,-0.0060541466809809,60.0,1.6744003295898438,-0.0,-6.431820054331183e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
