time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268380,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.109446546062828e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.592690912541002e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.085133984219283e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,9.592686546966434e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0004550350422505,284.636474609375,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.587158203125,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313139759,2.4300144119138167e-09,0.0009706288692541,-0.0054178428836166,0.0,0.0,0.0,-0.0060174749232828,60.0,1.647834300994873,-0.0,-6.423443466019307e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.109446546062828e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.592690912541002e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.085133984219283e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,9.592686546966434e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0004550350422505,284.636474609375,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.587158203125,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313139759,2.4300144119138167e-09,0.0009706288692541,-0.0054178428836166,0.0,0.0,0.0,-0.0060174749232828,60.0,1.647834300994873,-0.0,-6.423443466019307e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.106705692829564e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,9.589803812559694e-05,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.083002128638327e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.589800174580888e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004548980796243,284.6368408203125,294.1499938964844,288.2416687011719,283.2933654785156,290.4449157714844,288.57421875,285.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389951027,2.395837750412965e-09,0.0009703366085886,-0.0053282878361642,0.0,0.0,0.0,-0.0060005318373441,60.0,1.6346094608306885,-0.0,-6.419575981908565e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.10410235519521e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.587062959326433e-05,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,7.0809772296343e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.587059321347624e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0004547680728137,284.63720703125,294.1499938964844,288.22332763671875,283.29156494140625,290.4258117675781,288.5613098144531,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700615191832,2.363389928206061e-09,0.0009700591326691,-0.0052432627417147,0.0,0.0,0.0,-0.0059844460338354,60.0,1.621418833732605,-0.0,-6.415904607592894e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.101385512622072e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,9.584201325196771e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,7.078864291543141e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.584197687217966e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0004546323616523,284.6376342773437,294.1499938964844,288.2027893066406,283.28961181640625,290.4044494628906,288.5469055175781,285.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697717614471,2.329514581234093e-09,0.0009697694331407,-0.0051544969901442,0.0,0.0,0.0,-0.0059676524251699,60.0,1.6066917181015017,-0.0,-6.412072650618938e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.09942900761962e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,9.582141501596196e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,7.077342161210254e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.58213786361739e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0004545346600934,284.6379699707031,294.1499938964844,288.1866760253906,283.2880554199219,290.3876647949219,288.5355834960937,285.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695632033981,2.305124979784523e-09,0.0009695608750917,-0.0050905877724289,0.0,0.0,0.0,-0.0059555610641837,60.0,1.5951600074768066,-0.0,-6.409314323718719e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.095410496229306e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.577909804647788e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,7.074217137414962e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,9.57790616666898e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004543339309748,284.63873291015625,294.1499938964844,288.1499938964844,283.2846069335937,290.3495483398437,288.5099182128906,285.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691346203908,2.25501839423714e-09,0.000969132350292,-0.0049592899158596,0.0,0.0,0.0,-0.0059307208284735,60.0,1.569011926651001,-0.0,-6.403650587571974e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.095410496229306e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.577909804647788e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,7.074217137414962e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,9.57790616666898e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004543339309748,284.63873291015625,294.1499938964844,288.1499938964844,283.2846069335937,290.3495483398437,288.5099182128906,285.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691346203908,2.25501839423714e-09,0.000969132350292,-0.0049592899158596,0.0,0.0,0.0,-0.0059307208284735,60.0,1.569011926651001,-0.0,-6.403650587571974e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.092732216231524e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,9.575089643476532e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.07213330315426e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.575086005497724e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0004542001406662,284.6395263671875,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4839782714844,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216113393369596e-09,0.0009688466670922,-0.00487175071612,0.0,0.0,0.0,-0.0059141591191291,60.0,1.5419820547103882,-0.0,-6.39987547401688e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.092732216231524e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,9.575089643476532e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.07213330315426e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.575086005497724e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0004542001406662,284.6395263671875,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4839782714844,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216113393369596e-09,0.0009688466670922,-0.00487175071612,0.0,0.0,0.0,-0.0059141591191291,60.0,1.5419820547103882,-0.0,-6.39987547401688e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.091897663893178e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,9.574209980200976e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,7.071484287735075e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.574206342222168e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.000454158463981,284.64031982421875,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.4571533203125,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687595302239,2.211171246102594e-09,0.0009687573183327,-0.0048443940468132,0.0,0.0,0.0,-0.0059089832939207,60.0,1.5122824907302856,-0.0,-6.398695262532783e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.091897663893178e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,9.574209980200976e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,7.071484287735075e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.574206342222168e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.000454158463981,284.64031982421875,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.4571533203125,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687595302239,2.211171246102594e-09,0.0009687573183327,-0.0048443940468132,0.0,0.0,0.0,-0.0059089832939207,60.0,1.5122824907302856,-0.0,-6.398695262532783e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.09212394617498e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.57444790401496e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,7.071659638313577e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.574444266036151e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0004541697562672,284.6407165527344,294.1499938964844,288.0395202636719,283.2625732421875,290.25408935546875,288.4432067871094,285.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687833953648,2.21396723176781e-09,0.0009687811834737,-0.0048517207615077,0.0,0.0,0.0,-0.005910369567573,60.0,1.4963037967681885,-0.0,-6.399011454050196e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.092814434552564e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,9.575175499776378e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,7.072196603985503e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.575171861797573e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0004542042443063,284.6411437988281,294.1499938964844,288.0133056640625,283.2552185058594,290.23486328125,288.4288024902344,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688567952252,2.2225512541496073e-09,0.0009688545251265,-0.0048742140643298,0.0,0.0,0.0,-0.0059146247804164,60.0,1.479462742805481,-0.0,-6.39998134488451e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.095482528209686e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.577984747011214e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.074271707097068e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.577981109032407e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0004543375398498,284.6419677734375,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3983764648437,285.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691406739875,2.255753805968652e-09,0.0009691384620964,-0.0049612172879278,0.0,0.0,0.0,-0.0059310845099389,60.0,1.443556308746338,-0.0,-6.403733721072058e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.095482528209686e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.577984747011214e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.074271707097068e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.577981109032407e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0004543375398498,284.6419677734375,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3983764648437,285.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691406739875,2.255753805968652e-09,0.0009691384620964,-0.0049612172879278,0.0,0.0,0.0,-0.0059310845099389,60.0,1.443556308746338,-0.0,-6.403733721072058e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,9.099781891563909e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.58251257543452e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,7.077616464812309e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.582509665051477e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0004545523261185,284.642822265625,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3651428222656,285.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984772406,2.3092874279484477e-09,0.0009695961489342,-0.0051014949567615,0.0,0.0,0.0,-0.0059576230123639,60.0,1.4046958684921265,-0.0,-6.409785413552528e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,9.099781891563909e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.58251257543452e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,7.077616464812309e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.582509665051477e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0004545523261185,284.642822265625,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3651428222656,285.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984772406,2.3092874279484477e-09,0.0009695961489342,-0.0051014949567615,0.0,0.0,0.0,-0.0059576230123639,60.0,1.4046958684921265,-0.0,-6.409785413552528e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.10584203666076e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.58889431785792e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,7.082329830154777e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.588890679879114e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0004548550350591,284.6437072753906,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3279113769531,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702438255771,2.3847519514674782e-09,0.0009702414390631,-0.0052992398850619,0.0,0.0,0.0,-0.0059950342401862,60.0,1.3630534410476685,-0.0,-6.418321163437214e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.10584203666076e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.58889431785792e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,7.082329830154777e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.588890679879114e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0004548550350591,284.6437072753906,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3279113769531,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702438255771,2.3847519514674782e-09,0.0009702414390631,-0.0052992398850619,0.0,0.0,0.0,-0.0059950342401862,60.0,1.3630534410476685,-0.0,-6.418321163437214e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.113511623581871e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.596970630809663e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.088294660206884e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.59696772042662e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004552381578832,284.64459228515625,294.1499938964844,287.7646484375,283.16766357421875,290.0777282714844,288.2866516113281,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710606536827,2.480270433480314e-09,0.000971058208961,-0.005549531430006,0.0,0.0,0.0,-0.0060423864051699,60.0,1.3193707466125488,-0.0,-6.429133492247274e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.113511623581871e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.596970630809663e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.088294660206884e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.59696772042662e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004552381578832,284.64459228515625,294.1499938964844,287.7646484375,283.16766357421875,290.0777282714844,288.2866516113281,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710606536827,2.480270433480314e-09,0.000971058208961,-0.005549531430006,0.0,0.0,0.0,-0.0060423864051699,60.0,1.3193707466125488,-0.0,-6.429133492247274e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.11789684323594e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,9.601588681107388e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,7.091705629136413e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.60158504312858e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0004554572224151,284.64501953125,294.1499938964844,287.72967529296875,283.1537780761719,290.0575561523437,288.2644348144531,285.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.2968471050262451,-0.0,-6.435320187847537e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.122776100412013e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,9.606726234778762e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,7.09550004103221e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.606722596799956e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0004557009378913,284.6454772949219,294.1499938964844,287.6940612792969,283.139404296875,290.0372314453125,288.2408142089844,285.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595650583359088e-09,0.0009720447706058,-0.0058518666774034,0.0,0.0,0.0,-0.0060995854437351,60.0,1.2738302946090698,-0.0,-6.442206768042524e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.129616955760866e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,9.613930160412564e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,7.100820948835462e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,9.61392725002952e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0004560426750686,284.64605712890625,294.1499938964844,287.6476135253906,283.1203308105469,290.0110168457031,288.2088623046875,285.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760916575,2.680864197301957e-09,0.0009727734141051,-0.0060751545242965,0.0,0.0,0.0,-0.0061418293043971,60.0,1.2438225746154783,-0.0,-6.451870149248863e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.133749699685724e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.618281910661608e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,7.104034739313647e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,9.6182782726828e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.000456249108538,284.6463928222656,294.1499938964844,287.62109375,283.1093139648437,289.9961853027344,288.1900634765625,285.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216316197,2.7323341367235802e-09,0.000973213580437,-0.0062100221402943,0.0,0.0,0.0,-0.0061673452146351,60.0,1.2267045974731443,-0.0,-6.457710099994074e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.146325464826076e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.631524881115185e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,7.113815809134394e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.631521243136376e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0004568772856146,284.6473388671875,294.1499938964844,287.5462951660156,283.07769775390625,289.9545288085937,288.13348388671875,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.8889766134909678e-09,0.0009745529969222,-0.0066204736940562,0.0,0.0,0.0,-0.0062449998222291,60.0,1.1781891584396362,-0.0,-6.475500669012035e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.146325464826076e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.631524881115185e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,7.113815809134394e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.631521243136376e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0004568772856146,284.6473388671875,294.1499938964844,287.5462951660156,283.07769775390625,289.9545288085937,288.13348388671875,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.8889766134909678e-09,0.0009745529969222,-0.0066204736940562,0.0,0.0,0.0,-0.0062449998222291,60.0,1.1781891584396362,-0.0,-6.475500669012035e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.160419722320512e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.646367107052356e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.124778494471684e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,9.646363469073548e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0004575813363771,284.6482849121094,294.1499938964844,287.4701538085937,283.04498291015625,289.9122009277344,288.0705871582031,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.1286497116088867,-0.0,-6.495469762057837e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.160419722320512e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.646367107052356e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.124778494471684e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,9.646363469073548e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0004575813363771,284.6482849121094,294.1499938964844,287.4701538085937,283.04498291015625,289.9122009277344,288.0705871582031,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.1286497116088867,-0.0,-6.495469762057837e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.175993909593672e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.662767115514724e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,7.136891508707777e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.66276420513168e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0004583593108691,284.6492614746094,294.1499938964844,287.3931884765625,283.0114440917969,289.8691101074219,288.0006103515625,285.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777165250852,3.258546987794375e-09,0.0009777132654562,-0.0075888480059802,0.0,0.0,0.0,-0.0064282119274139,60.0,1.0783898830413818,-0.0,-6.517571904396391e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.175993909593672e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.662767115514724e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,7.136891508707777e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.66276420513168e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0004583593108691,284.6492614746094,294.1499938964844,287.3931884765625,283.0114440917969,289.8691101074219,288.0006103515625,285.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777165250852,3.258546987794375e-09,0.0009777132654562,-0.0075888480059802,0.0,0.0,0.0,-0.0064282119274139,60.0,1.0783898830413818,-0.0,-6.517571904396391e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.184173541143537e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.671380394138396e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,7.143252878449857e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.67137748375535e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.000458767870441,284.6497497558594,294.1499938964844,287.3545837402344,282.9945068359375,289.84735107421875,287.9635925292969,285.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430822496596e-09,0.0009785844013094,-0.0078558074310421,0.0,0.0,0.0,-0.0064787198789417,60.0,1.0531152486801147,-0.0,-6.529193541382483e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.192690049530938e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.6803494670894e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,7.149877637857571e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.680345829110593e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0004591933393385,284.6502380371094,294.1499938964844,287.31591796875,282.9775085449219,289.825439453125,287.9249267578125,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466527287443455e-09,0.0009794916259124,-0.0081338034942746,0.0,0.0,0.0,-0.0065313167870044,60.0,1.0277751684188845,-0.0,-6.541307584484457e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.210396092385054e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,9.698994108475743e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,7.163648842833936e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.6989911980927e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004600777756422,284.6512145996094,294.1499938964844,287.2388610839844,282.94354248046875,289.7810974121094,287.8436584472656,285.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084415560093e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,0.9770508408546448,-0.0,-6.56652545671932e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.210396092385054e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,9.698994108475743e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,7.163648842833936e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.6989911980927e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004600777756422,284.6512145996094,294.1499938964844,287.2388610839844,282.94354248046875,289.7810974121094,287.8436584472656,285.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084415560093e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,0.9770508408546448,-0.0,-6.56652545671932e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.22883555176668e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.718411456560716e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,7.177989755291492e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.71840854617767e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0004609988536685,284.6522521972656,294.1499938964844,287.1625061035156,282.9098815917969,289.736083984375,287.7567443847656,285.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167833421061005e-09,0.0009833418298512,-0.0093135517090559,0.0,0.0,0.0,-0.0067545282654464,60.0,0.9265419840812684,-0.0,-6.592840406938194e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.22883555176668e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.718411456560716e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,7.177989755291492e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.71840854617767e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0004609988536685,284.6522521972656,294.1499938964844,287.1625061035156,282.9098815917969,289.736083984375,287.7567443847656,285.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167833421061005e-09,0.0009833418298512,-0.0093135517090559,0.0,0.0,0.0,-0.0067545282654464,60.0,0.9265419840812684,-0.0,-6.592840406938194e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,9.24765772651881e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,9.738232620293276e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,7.19262970960699e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,9.738229709910227e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0004619391111191,284.6532592773437,294.1499938964844,287.0873718261719,282.8768920898437,289.6904602050781,287.6658020019531,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,0.8764837384223938,-0.0,-6.619756476311522e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
