time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270720,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,9.24765772651881e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,9.738232620293276e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,7.19262970960699e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,9.738229709910227e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0004619391111191,284.6532592773437,294.1499938964844,287.0873718261719,282.8768920898437,289.6904602050781,287.6658020019531,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,0.8764837384223938,-0.0,-6.619756476311522e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.2665919510182e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.75817092694342e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.207356247818097e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.758168016560376e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004628848691936,284.654296875,294.1499938964844,287.0139465332031,282.8450012207031,289.64422607421875,287.5714416503906,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387120000615141e-09,0.000987363862805,-0.0105458721518516,0.0,0.0,0.0,-0.0069876946508884,60.0,0.8273252844810486,-0.0,-6.64688712959105e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.2665919510182e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.75817092694342e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.207356247818097e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.758168016560376e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004628848691936,284.654296875,294.1499938964844,287.0139465332031,282.8450012207031,289.64422607421875,287.5714416503906,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387120000615141e-09,0.000987363862805,-0.0105458721518516,0.0,0.0,0.0,-0.0069876946508884,60.0,0.8273252844810486,-0.0,-6.64688712959105e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.276024502469228e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,9.768104064278305e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,7.214692595880479e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.76810115389526e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0004633560893125,284.65484619140625,294.1499938964844,286.9780578613281,282.82958984375,289.62091064453125,287.5234375,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504628670076727e-09,0.0009883686434477,-0.0108537478372454,0.0,0.0,0.0,-0.0070459488779306,60.0,0.8031100630760193,-0.0,-6.660424389792753e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,9.285376290790737e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,9.77795134531334e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,7.221966370707378e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,9.777948434930296e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0004638232057914,284.6553649902344,294.1499938964844,286.9428100585937,282.8145751953125,289.59747314453125,287.4751281738281,285.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.621119931158546e-09,0.0009893648093566,-0.0111589543521404,0.0,0.0,0.0,-0.0071036987937986,60.0,0.779253363609314,-0.0,-6.673857910755032e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,9.298693476011977e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.79197575361468e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,7.232323696371168e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,9.791972843231632e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004644884320441,284.6561279296875,294.1499938964844,286.89324951171875,282.7937927246094,289.5635070800781,287.4053039550781,285.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787017893193024e-09,0.0009907834464684,-0.0115936016663908,0.0,0.0,0.0,-0.0071859420277178,60.0,0.7454946041107178,-0.0,-6.693012721825653e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.303809201810508e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,9.79736214503646e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,7.236302917590365e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.797359234653412e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0004647439927794,284.65643310546875,294.1499938964844,286.8743896484375,282.7859802246094,289.5502319335937,287.378173828125,285.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744250717298e-09,0.0009913283865898,-0.0117605607956647,0.0,0.0,0.0,-0.0072175338864326,60.0,0.732571542263031,-0.0,-6.700378207824542e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.321696416009218e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.816198871703818e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,7.250215276144445e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.816195961320771e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0004656375094782,284.65753173828125,294.1499938964844,286.80926513671875,282.7596435546875,289.5025329589844,287.2820129394531,285.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073572229008505e-09,0.0009932337561622,-0.012344348244369,0.0,0.0,0.0,-0.0073279994539916,60.0,0.6879328489303589,-0.0,-6.726163803705276e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.321696416009218e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.816198871703818e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,7.250215276144445e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.816195961320771e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0004656375094782,284.65753173828125,294.1499938964844,286.80926513671875,282.7596435546875,289.5025329589844,287.2820129394531,285.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073572229008505e-09,0.0009932337561622,-0.012344348244369,0.0,0.0,0.0,-0.0073279994539916,60.0,0.6879328489303589,-0.0,-6.726163803705276e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.339035750599578e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,9.834457887336612e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,7.263701263582334e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.834454976953566e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0004665036394726,284.6585998535156,294.1499938964844,286.7478942871094,282.73590087890625,289.4545288085937,287.1873474121094,285.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289567006627749e-09,0.0009950808016583,-0.0129102217033505,0.0,0.0,0.0,-0.0074350778013467,60.0,0.645139753818512,-0.0,-6.75120546134167e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.339035750599578e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,9.834457887336612e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,7.263701263582334e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.834454976953566e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0004665036394726,284.6585998535156,294.1499938964844,286.7478942871094,282.73590087890625,289.4545288085937,287.1873474121094,285.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289567006627749e-09,0.0009950808016583,-0.0129102217033505,0.0,0.0,0.0,-0.0074350778013467,60.0,0.645139753818512,-0.0,-6.75120546134167e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.355681686429308e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.85198639682494e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,7.276648102561012e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.851983486441895e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0004673351359087,284.65972900390625,294.1499938964844,286.6908264160156,282.71514892578125,289.40625,287.095947265625,285.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968595113605,5.4969260254722485e-09,0.0009968540398404,-0.0134534602984786,0.0,0.0,0.0,-0.0075378748588263,60.0,0.6051893830299377,-0.0,-6.775289307370258e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.355681686429308e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.85198639682494e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,7.276648102561012e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.851983486441895e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0004673351359087,284.65972900390625,294.1499938964844,286.6908264160156,282.71514892578125,289.40625,287.095947265625,285.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968595113605,5.4969260254722485e-09,0.0009968540398404,-0.0134534602984786,0.0,0.0,0.0,-0.0075378748588263,60.0,0.6051893830299377,-0.0,-6.775289307370258e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.36373689910397e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,9.860468708211556e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,7.282912702066824e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.860466525424272e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0004677375254686,284.6602783203125,294.1499938964844,286.6640625,282.7060546875,289.38201904296875,287.0516967773437,285.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717725113,5.597268870616291e-09,0.0009977120207622,-0.0137163335457444,0.0,0.0,0.0,-0.007587619125843,60.0,0.5862572193145752,-0.0,-6.786959261262382e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.37159056775272e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,9.86874001682736e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,7.289021596079692e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.868737106444314e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0004681298451032,284.6608581542969,294.1499938964844,286.6385498046875,282.6978454589844,289.3577575683594,287.0086364746094,285.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554402031,5.695106608527567e-09,0.0009985486976802,-0.0139726409688591,0.0,0.0,0.0,-0.0076361214742064,60.0,0.5680956840515137,-0.0,-6.798347840231146e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,9.38664234126918e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,9.884589962894096e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.300728611880913e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.884587052511053e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0004688817134592,284.6619873046875,294.1499938964844,286.59161376953125,282.684326171875,289.3091735839844,286.9260559082031,285.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882602405193893e-09,0.0010001519694924,-0.0144638204947113,0.0,0.0,0.0,-0.0077290716581046,60.0,0.5341449975967407,-0.0,-6.820199160983975e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,9.38664234126918e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,9.884589962894096e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.300728611880913e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.884587052511053e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0004688817134592,284.6619873046875,294.1499938964844,286.59161376953125,282.684326171875,289.3091735839844,286.9260559082031,285.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882602405193893e-09,0.0010001519694924,-0.0144638204947113,0.0,0.0,0.0,-0.0077290716581046,60.0,0.5341449975967407,-0.0,-6.820199160983975e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.40060635912232e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.8992939456366e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,7.311588706215844e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.899291762849316e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0004695792158599,284.6631164550781,294.1499938964844,286.55047607421875,282.6750183105469,289.2606506347656,286.8492736816406,285.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.5039153099060059,-0.0,-6.840502209115584e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.40060635912232e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.8992939456366e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,7.311588706215844e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.899291762849316e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0004695792158599,284.6631164550781,294.1499938964844,286.55047607421875,282.6750183105469,289.2606506347656,286.8492736816406,285.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.5039153099060059,-0.0,-6.840502209115584e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,9.41318940022029e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.912544919643552e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,7.321376324398443e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,9.912542736856268e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0004702078003901,284.6642761230469,294.1499938964844,286.5156555175781,282.6703186035156,289.21221923828125,286.7792663574219,285.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293879397952e-09,0.0010029798140749,-0.0153301022946834,0.0,0.0,0.0,-0.0078930100426077,60.0,0.4777891039848327,-0.0,-6.858823553557158e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,9.41318940022029e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.912544919643552e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,7.321376324398443e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,9.912542736856268e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0004702078003901,284.6642761230469,294.1499938964844,286.5156555175781,282.6703186035156,289.21221923828125,286.7792663574219,285.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293879397952e-09,0.0010029798140749,-0.0153301022946834,0.0,0.0,0.0,-0.0078930100426077,60.0,0.4777891039848327,-0.0,-6.858823553557158e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,9.4240291218739e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,9.923960169544443e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,7.329806976485997e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,9.923957259161398e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0004707492771558,284.6654357910156,294.1499938964844,286.4877014160156,282.6706237792969,289.1640625,286.71636962890625,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348315650939185e-09,0.0010041345376521,-0.0156837962567806,0.0,0.0,0.0,-0.0079599469900131,60.0,0.4559473991394043,-0.0,-6.874625313457727e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,9.4240291218739e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,9.923960169544443e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,7.329806976485997e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,9.923957259161398e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0004707492771558,284.6654357910156,294.1499938964844,286.4877014160156,282.6706237792969,289.1640625,286.71636962890625,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348315650939185e-09,0.0010041345376521,-0.0156837962567806,0.0,0.0,0.0,-0.0079599469900131,60.0,0.4559473991394043,-0.0,-6.874625313457727e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,9.428587509319186e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.92876011878252e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,7.333352550631389e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,9.928757208399476e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0004709769855253,284.666015625,294.1499938964844,286.4764404296875,282.6727905273437,289.14013671875,286.6881103515625,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405093344596935e-09,0.0010046199895441,-0.0158325247466564,0.0,0.0,0.0,-0.0079880934208631,60.0,0.4469578862190246,-0.0,-6.881275993464443e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.432662045583128e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,9.933050750987604e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.336521230172366e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.93304784060456e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0004711805086117,284.6666259765625,294.1499938964844,286.46710205078125,282.67633056640625,289.1163330078125,286.6615905761719,285.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.45584252723097e-09,0.0010050539858639,-0.015965461730957,0.0,0.0,0.0,-0.0080132521688938,60.0,0.4389799237251282,-0.0,-6.887222525620018e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,9.437659900868312e-05,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.938313451129944e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,7.340408046729863e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,9.938310540746896e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004714301612693,284.6675720214844,294.1499938964844,286.45623779296875,282.6850891113281,289.0784912109375,286.62359619140625,285.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055928723886,6.518080741813037e-09,0.0010055863531306,-0.0161284934729337,0.0,0.0,0.0,-0.0080441068857908,60.0,0.4289926588535309,-0.0,-6.89451908897354e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.43865888984874e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,9.939365554600954e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,7.341185846598819e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,9.93936337181367e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0004714800743386,284.6678161621094,294.1499938964844,286.454345703125,282.6878967285156,289.069091796875,286.61480712890625,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.530527230097505e-09,0.0010056927567347,-0.0161610972136259,0.0,0.0,0.0,-0.0080502778291702,60.0,0.4269403219223022,-0.0,-6.895979254295527e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,9.441545989830048e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,9.94240617728792e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,7.343431207118556e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,9.942403266904876e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0004716243129223,284.66900634765625,294.1499938964844,286.45001220703125,282.70562744140625,289.0225524902344,286.5770568847656,285.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060067288577,6.566466037583041e-09,0.0010060002095997,-0.0162552371621131,0.0,0.0,0.0,-0.0080680949613451,60.0,0.420546680688858,-0.0,-6.900194193804057e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,9.441545989830048e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,9.94240617728792e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,7.343431207118556e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,9.942403266904876e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0004716243129223,284.66900634765625,294.1499938964844,286.45001220703125,282.70562744140625,289.0225524902344,286.5770568847656,285.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060067288577,6.566466037583041e-09,0.0010060002095997,-0.0162552371621131,0.0,0.0,0.0,-0.0080680949613451,60.0,0.420546680688858,-0.0,-6.900194193804057e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.44241473916918e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.943320037564264e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.344106415985152e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.943317127181216e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004716676776297,284.6701965332031,294.1499938964844,286.45001220703125,282.7259521484375,288.97674560546875,286.5469970703125,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060990462079,6.577252076311879e-09,0.0010060925269499,-0.0162834897637367,0.0,0.0,0.0,-0.008073441684246,60.0,0.4182882308959961,-0.0,-6.901459670416443e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.44241473916918e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.943320037564264e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.344106415985152e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.943317127181216e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004716676776297,284.6701965332031,294.1499938964844,286.45001220703125,282.7259521484375,288.97674560546875,286.5469970703125,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060990462079,6.577252076311879e-09,0.0010060925269499,-0.0162834897637367,0.0,0.0,0.0,-0.008073441684246,60.0,0.4182882308959961,-0.0,-6.901459670416443e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.442433656658976e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.943340410245582e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,7.34412096790038e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.943337499862535e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0004716686380561,284.6714172363281,294.1499938964844,286.45001220703125,282.7449645996094,288.9318542480469,286.5245361328125,285.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.577463018686558e-09,0.0010060942731797,-0.0162840411067008,0.0,0.0,0.0,-0.0080735459923744,60.0,0.4175950288772583,-0.0,-6.901484539412196e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.442433656658976e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.943340410245582e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,7.34412096790038e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.943337499862535e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0004716686380561,284.6714172363281,294.1499938964844,286.45001220703125,282.7449645996094,288.9318542480469,286.5245361328125,285.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.577463018686558e-09,0.0010060942731797,-0.0162840411067008,0.0,0.0,0.0,-0.0080735459923744,60.0,0.4175950288772583,-0.0,-6.901484539412196e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,9.4421578978654e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,9.943049371941016e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,7.343906327150762e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.943047189153732e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0004716548428405,284.6719970703125,294.1499938964844,286.45001220703125,282.75396728515625,288.9096984863281,286.5153503417969,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060713393613,6.574008448723134e-09,0.001006064703688,-0.0162749923765659,0.0,0.0,0.0,-0.0080718342214822,60.0,0.4173365533351898,-0.0,-6.901079530052813e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.441684233024716e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.942551696440204e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,7.343538163695484e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.94254878605716e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.000471631239634,284.672607421875,294.1499938964844,286.45001220703125,282.7626647949219,288.8877258300781,286.50732421875,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060208151116,6.5680985095184505e-09,0.0010060142958536,-0.0162595119327306,0.0,0.0,0.0,-0.0080689042806625,60.0,0.4170883893966675,-0.0,-6.90038604034271e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.440205758437514e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.940993913915008e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,7.342387834796682e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,9.940991731127724e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004715573741123,284.673828125,294.1499938964844,286.45001220703125,282.7791442871094,288.8443908691406,286.4939880371094,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496461587599705e-09,0.0010058564366772,-0.0162111781537532,0.0,0.0,0.0,-0.0080597568303346,60.0,0.4165951609611511,-0.0,-6.898221727169584e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.440205758437514e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.940993913915008e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,7.342387834796682e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,9.940991731127724e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004715573741123,284.673828125,294.1499938964844,286.45001220703125,282.7791442871094,288.8443908691406,286.4939880371094,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496461587599705e-09,0.0010058564366772,-0.0162111781537532,0.0,0.0,0.0,-0.0080597568303346,60.0,0.4165951609611511,-0.0,-6.898221727169584e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.437983680982144e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.938653965946288e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,7.340659794863313e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.938651783159004e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0004714463721029,284.6750793457031,294.1499938964844,286.45001220703125,282.79443359375,288.8018798828125,286.4839782714844,285.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100562593434,6.521928330727178e-09,0.001005619415082,-0.0161385722458362,0.0,0.0,0.0,-0.0080460160970687,60.0,0.416090190410614,-0.0,-6.894970283610746e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.437983680982144e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.938653965946288e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,7.340659794863313e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.938651783159004e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0004714463721029,284.6750793457031,294.1499938964844,286.45001220703125,282.79443359375,288.8018798828125,286.4839782714844,285.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100562593434,6.521928330727178e-09,0.001005619415082,-0.0161385722458362,0.0,0.0,0.0,-0.0080460160970687,60.0,0.416090190410614,-0.0,-6.894970283610746e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
