time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273060,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.435156243853272e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.935676644090564e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.338460272876546e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.93567446130328e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0004713051603175,284.6763000488281,294.1499938964844,286.45001220703125,282.8085632324219,288.7600402832031,286.4760437011719,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.48667564107086e-09,0.0010053180158138,-0.0160462278872728,0.0,0.0,0.0,-0.0080285398289561,60.0,0.4155733287334442,-0.0,-6.89083705651683e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.435156243853272e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.935676644090564e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.338460272876546e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.93567446130328e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0004713051603175,284.6763000488281,294.1499938964844,286.45001220703125,282.8085632324219,288.7600402832031,286.4760437011719,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.48667564107086e-09,0.0010053180158138,-0.0160462278872728,0.0,0.0,0.0,-0.0080285398289561,60.0,0.4155733287334442,-0.0,-6.89083705651683e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.431686339667068e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.93202265817672e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,7.335761620197445e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.932019747793674e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0004711318179033,284.67755126953125,294.1499938964844,286.45001220703125,282.82159423828125,288.7190246582031,286.4701538085937,285.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004954567179,6.443411137979638e-09,0.001004948047921,-0.015932897105813,0.0,0.0,0.0,-0.0080070914700627,60.0,0.4150400757789612,-0.0,-6.88576591301171e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.431686339667068e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.93202265817672e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,7.335761620197445e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.932019747793674e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0004711318179033,284.67755126953125,294.1499938964844,286.45001220703125,282.82159423828125,288.7190246582031,286.4701538085937,285.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004954567179,6.443411137979638e-09,0.001004948047921,-0.015932897105813,0.0,0.0,0.0,-0.0080070914700627,60.0,0.4150400757789612,-0.0,-6.88576591301171e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.42974438657984e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,9.929978114087136e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,7.33425113139674e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.92997593129985e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0004710348439402,284.6781616210937,294.1499938964844,286.45001220703125,282.82769775390625,288.69879150390625,286.4677124023437,285.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047475807368,6.419209608310439e-09,0.0010047411778941,-0.0158695019781589,0.0,0.0,0.0,-0.0079950941726565,60.0,0.4147691130638122,-0.0,-6.882929426410557e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,9.4276612799149e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.927783685270696e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,7.332630775636062e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,9.927781502483413e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0004709307686425,284.67877197265625,294.1499938964844,286.45001220703125,282.83355712890625,288.67877197265625,286.4656066894531,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045254603028,6.3932352745155185e-09,0.0010045190574601,-0.0158014632761478,0.0,0.0,0.0,-0.0079822177067399,60.0,0.4144951701164245,-0.0,-6.879886882416032e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.423703158972784e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,9.923616016749293e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.329552317969501e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.923613833962008e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0004707330663222,284.67987060546875,294.1499938964844,286.45001220703125,282.8432312011719,288.6439208984375,286.4624938964844,285.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041035711765,6.343899183747226e-09,0.0010040971683338,-0.0156722255051136,0.0,0.0,0.0,-0.0079577593132853,60.0,0.4140069484710693,-0.0,-6.874108038346094e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,9.4231370894704e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.92301938822493e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,7.329112122533843e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,9.923017205437644e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.000470704777399,284.6800231933594,294.1499938964844,286.45001220703125,282.844482421875,288.63922119140625,286.46209716796875,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336839941667449e-09,0.0010040368651971,-0.0156537350267171,0.0,0.0,0.0,-0.0079542594030499,60.0,0.4139398336410522,-0.0,-6.873281677144405e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,9.418126137461512e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,9.917742863763124e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,7.325214392039925e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,9.91774068097584e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0004704544553533,284.6812744140625,294.1499938964844,286.45001220703125,282.8544616699219,288.6004638671875,286.45947265625,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035090381279,6.274379238391248e-09,0.0010035027517005,-0.015490117482841,0.0,0.0,0.0,-0.0079232957214117,60.0,0.4133739769458771,-0.0,-6.865970192393436e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,9.418126137461512e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,9.917742863763124e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,7.325214392039925e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,9.91774068097584e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0004704544553533,284.6812744140625,294.1499938964844,286.45001220703125,282.8544616699219,288.6004638671875,286.45947265625,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035090381279,6.274379238391248e-09,0.0010035027517005,-0.015490117482841,0.0,0.0,0.0,-0.0079232957214117,60.0,0.4133739769458771,-0.0,-6.865970192393436e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.41277467063628e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,9.91210763459094e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,7.32105181668885e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.912105451803654e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.0004701871657744,284.6825256347656,294.1499938964844,286.45001220703125,282.8634948730469,288.56231689453125,286.4573669433594,285.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.2076792595178185e-09,0.0010029324330389,-0.0153153939172625,0.0,0.0,0.0,-0.0078902291133999,60.0,0.4128022491931915,-0.0,-6.858167012069316e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.41277467063628e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,9.91210763459094e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,7.32105181668885e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.912105451803654e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.0004701871657744,284.6825256347656,294.1499938964844,286.45001220703125,282.8634948730469,288.56231689453125,286.4573669433594,285.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.2076792595178185e-09,0.0010029324330389,-0.0153153939172625,0.0,0.0,0.0,-0.0078902291133999,60.0,0.4128022491931915,-0.0,-6.858167012069316e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.407060861121864e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,9.906090417644008e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.316607661778107e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.906088234856723e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0004699017445091,284.68377685546875,294.1499938964844,286.45001220703125,282.8716735839844,288.5249328613281,286.4557800292969,285.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023296345025,6.136465113826261e-09,0.0010023234644904,-0.015128843486309,0.0,0.0,0.0,-0.007854925468564,60.0,0.4122233390808105,-0.0,-6.849840161748946e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.407060861121864e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,9.906090417644008e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.316607661778107e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.906088234856723e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0004699017445091,284.68377685546875,294.1499938964844,286.45001220703125,282.8716735839844,288.5249328613281,286.4557800292969,285.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023296345025,6.136465113826261e-09,0.0010023234644904,-0.015128843486309,0.0,0.0,0.0,-0.007854925468564,60.0,0.4122233390808105,-0.0,-6.849840161748946e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,9.40410973271355e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.902982856146993e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.314312824746594e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,9.902980673359708e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0004697543336078,284.6844177246094,294.1499938964844,286.45001220703125,282.8754272460937,288.5064697265625,286.4551086425781,285.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020150803029,6.099686977734109e-09,0.0010020090267062,-0.0150325000286102,0.0,0.0,0.0,-0.0078366929665207,60.0,0.4119327366352081,-0.0,-6.84554208874033e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,9.401086572324856e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.899799624690786e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,7.311961962841451e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,9.899797441903502e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0004696033429354,284.6850280761719,294.1499938964844,286.45001220703125,282.87896728515625,288.4882202148437,286.4545593261719,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.062011337348849e-09,0.0010016867890954,-0.014933805912733,0.0,0.0,0.0,-0.0078180152922868,60.0,0.4116415977478027,-0.0,-6.841140276492298e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.394910011906175e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,9.893294918583706e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,7.307157648028806e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.893292735796422e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0004692948132287,284.6863098144531,294.1499938964844,286.45001220703125,282.8854675292969,288.4521789550781,286.4535827636719,285.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985028028732131e-09,0.0010010285768657,-0.0147321382537484,0.0,0.0,0.0,-0.0077798520214855,60.0,0.4110584855079651,-0.0,-6.83215048979946e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.394910011906175e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,9.893294918583706e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,7.307157648028806e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.893292735796422e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0004692948132287,284.6863098144531,294.1499938964844,286.45001220703125,282.8854675292969,288.4521789550781,286.4535827636719,285.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985028028732131e-09,0.0010010285768657,-0.0147321382537484,0.0,0.0,0.0,-0.0077798520214855,60.0,0.4110584855079651,-0.0,-6.83215048979946e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,9.388583566760644e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.88663305179216e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,7.302236917894334e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,9.886630869004875e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0004689788038376,284.68756103515625,294.1499938964844,286.45001220703125,282.8912048339844,288.4168701171875,286.4528503417969,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003602365031,5.906180877701672e-09,0.0010003542993217,-0.014525587670505,0.0,0.0,0.0,-0.0077407639473676,60.0,0.4104763269424438,-0.0,-6.822948961371368e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,9.388583566760644e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.88663305179216e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,7.302236917894334e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,9.886630869004875e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0004689788038376,284.68756103515625,294.1499938964844,286.45001220703125,282.8912048339844,288.4168701171875,286.4528503417969,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003602365031,5.906180877701672e-09,0.0010003542993217,-0.014525587670505,0.0,0.0,0.0,-0.0077407639473676,60.0,0.4104763269424438,-0.0,-6.822948961371368e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,9.382188000017776e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.87989769782871e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,7.297262345673516e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,9.879895515041426e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0004686593019869,284.6888122558594,294.1499938964844,286.45001220703125,282.896240234375,288.38214111328125,286.4522705078125,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826469084979635e-09,0.0009996726876124,-0.014316770248115,0.0,0.0,0.0,-0.0077012474648654,60.0,0.4098970592021942,-0.0,-6.813652930759417e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,9.382188000017776e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.87989769782871e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,7.297262345673516e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,9.879895515041426e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0004686593019869,284.6888122558594,294.1499938964844,286.45001220703125,282.896240234375,288.38214111328125,286.4522705078125,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826469084979635e-09,0.0009996726876124,-0.014316770248115,0.0,0.0,0.0,-0.0077012474648654,60.0,0.4098970592021942,-0.0,-6.813652930759417e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.37577788135968e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.873147791950032e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,7.292276859516278e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.873145609162748e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.000468339130748,284.6900939941406,294.1499938964844,286.45001220703125,282.90057373046875,288.3480834960937,286.4518127441406,285.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746584985644176e-09,0.0009989895625039,-0.0141074983403086,0.0,0.0,0.0,-0.007661644835025,60.0,0.4093233644962311,-0.0,-6.80434339983549e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.37577788135968e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.873147791950032e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,7.292276859516278e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.873145609162748e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.000468339130748,284.6900939941406,294.1499938964844,286.45001220703125,282.90057373046875,288.3480834960937,286.4518127441406,285.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746584985644176e-09,0.0009989895625039,-0.0141074983403086,0.0,0.0,0.0,-0.007661644835025,60.0,0.4093233644962311,-0.0,-6.80434339983549e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.372583008371294e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,9.869784116744996e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,7.289792119991034e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.869781933957712e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0004681795544456,284.69073486328125,294.1499938964844,286.45001220703125,282.90252685546875,288.331298828125,286.4516296386719,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706771055713489e-09,0.0009986490476876,-0.0140031976625323,0.0,0.0,0.0,-0.0076419073157012,60.0,0.4090389013290405,-0.0,-6.799706397941918e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.3694165116176e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.866449545370416e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,7.287328480742872e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.86644736258313e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0004680213751271,284.6913452148437,294.1499938964844,286.45001220703125,282.904296875,288.3146667480469,286.4514465332031,285.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983172640204,5.667304403544904e-09,0.0009983116760849,-0.0138998068869113,0.0,0.0,0.0,-0.0076223420910537,60.0,0.4087569117546081,-0.0,-6.795110607527023e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,9.363417484564708e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.86013183137402e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.282663136720657e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.860129648586736e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0004677217220887,284.69256591796875,294.1499938964844,286.45001220703125,282.9073181152344,288.2831115722656,286.451171875,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976779110729,5.592540652799016e-09,0.0009976723231375,-0.0137039450928568,0.0,0.0,0.0,-0.0075852782465517,60.0,0.4082221686840057,-0.0,-6.786409301184905e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.363170102005824e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.859871352091432e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.282470323843881e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.859869896899907e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0004677093820646,284.692626953125,294.1499938964844,286.45001220703125,282.9074401855469,288.28179931640625,286.451171875,285.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976516012102,5.589460005950286e-09,0.0009976460132747,-0.0136958761140704,0.0,0.0,0.0,-0.0075837513431906,60.0,0.4082000851631164,-0.0,-6.78605118764608e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.35710486373864e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,9.85348378890194e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,7.277752592926845e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.853481606114656e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0004674063820857,284.6938781738281,294.1499938964844,286.45001220703125,282.9100036621094,288.2495422363281,286.450927734375,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970050305128,5.51386181157909e-09,0.0009969995589926,-0.0134978266432881,0.0,0.0,0.0,-0.0075462739914655,60.0,0.4076556265354156,-0.0,-6.777258221291049e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.35710486373864e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,9.85348378890194e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,7.277752592926845e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.853481606114656e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0004674063820857,284.6938781738281,294.1499938964844,286.45001220703125,282.9100036621094,288.2495422363281,286.450927734375,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970050305128,5.51386181157909e-09,0.0009969995589926,-0.0134978266432881,0.0,0.0,0.0,-0.0075462739914655,60.0,0.4076556265354156,-0.0,-6.777258221291049e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.351272456115112e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.847342880675568e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.273216760950163e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.847340697888284e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0004671150527428,284.6951599121094,294.1499938964844,286.45001220703125,282.9120788574219,288.2178649902344,286.45074462890625,285.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963833726942,5.44117906287056e-09,0.0009963780175894,-0.0133074140176177,0.0,0.0,0.0,-0.0075102420523762,60.0,0.4071252942085266,-0.0,-6.768810578705597e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.351272456115112e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.847342880675568e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.273216760950163e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.847340697888284e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0004671150527428,284.6951599121094,294.1499938964844,286.45001220703125,282.9120788574219,288.2178649902344,286.45074462890625,285.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963833726942,5.44117906287056e-09,0.0009963780175894,-0.0133074140176177,0.0,0.0,0.0,-0.0075102420523762,60.0,0.4071252942085266,-0.0,-6.768810578705597e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.345747821498662e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.841525024967268e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.268919580383226e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.841522842179984e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004668390902224,284.6964111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1867980957031,286.4506225585937,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957945439964,5.372322142704888e-09,0.0009957891888916,-0.0131270242854952,0.0,0.0,0.0,-0.0074761062860488,60.0,0.4066123366355896,-0.0,-6.760811999129146e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.345747821498662e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.841525024967268e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.268919580383226e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.841522842179984e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004668390902224,284.6964111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1867980957031,286.4506225585937,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957945439964,5.372322142704888e-09,0.0009957891888916,-0.0131270242854952,0.0,0.0,0.0,-0.0074761062860488,60.0,0.4066123366355896,-0.0,-6.760811999129146e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,9.343105193693192e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.838741971179844e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,7.26686412235722e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.83873978839256e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0004667070752475,284.6970520019531,294.1499938964844,286.45001220703125,282.9143371582031,288.17144775390625,286.4505615234375,285.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955129353329,5.339387598723988e-09,0.0009955075802281,-0.0130407428368926,0.0,0.0,0.0,-0.0074597792699933,60.0,0.4063625335693359,-0.0,-6.756987858125285e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.340568067273124e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.836070239543916e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.264890882652253e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.83606805675663e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0004665803280659,284.6976928710937,294.1499938964844,286.45001220703125,282.91485595703125,288.1562805175781,286.45050048828125,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995242386125,5.307762229733726e-09,0.0009952371474355,-0.0129578905180096,0.0,0.0,0.0,-0.0074441013857722,60.0,0.4061180055141449,-0.0,-6.753316483809614e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.33580522541888e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.831054921960458e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,7.261186692630872e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.831052739173174e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0004663424624595,284.6989440917969,294.1499938964844,286.45001220703125,282.9156799316406,288.12628173828125,286.4504089355469,285.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947348153218,5.248406154123586e-09,0.0009947295766323,-0.0128023875877261,0.0,0.0,0.0,-0.0074146757833659,60.0,0.4056444466114044,-0.0,-6.74642919307189e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.33580522541888e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.831054921960458e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,7.261186692630872e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.831052739173174e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0004663424624595,284.6989440917969,294.1499938964844,286.45001220703125,282.9156799316406,288.12628173828125,286.4504089355469,285.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947348153218,5.248406154123586e-09,0.0009947295766323,-0.0128023875877261,0.0,0.0,0.0,-0.0074146757833659,60.0,0.4056444466114044,-0.0,-6.74642919307189e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.331504406873135e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,9.826525638345628e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,7.25784120731987e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.826523455558343e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004661276179831,284.7002258300781,294.1499938964844,286.45001220703125,282.9161376953125,288.0968322753906,286.4503479003906,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194796592888906e-09,0.000994271133095,-0.0126619385555386,0.0,0.0,0.0,-0.0073880990967154,60.0,0.4051938951015472,-0.0,-6.740211944133989e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
