time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275400,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.331504406873135e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,9.826525638345628e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,7.25784120731987e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.826523455558343e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004661276179831,284.7002258300781,294.1499938964844,286.45001220703125,282.9161376953125,288.0968322753906,286.4503479003906,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194796592888906e-09,0.000994271133095,-0.0126619385555386,0.0,0.0,0.0,-0.0073880990967154,60.0,0.4051938951015472,-0.0,-6.740211944133989e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.327728184871376e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.822549327509478e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.254903903231025e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.822547144722192e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0004659389960579,284.70147705078125,294.1499938964844,286.45001220703125,282.91632080078125,288.06793212890625,286.4502868652344,285.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938736911863,5.147727577536898e-09,0.0009938685689121,-0.0125386249274015,0.0,0.0,0.0,-0.0073647648096084,60.0,0.4047690629959106,-0.0,-6.734755686466087e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.327728184871376e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.822549327509478e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.254903903231025e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.822547144722192e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0004659389960579,284.70147705078125,294.1499938964844,286.45001220703125,282.91632080078125,288.06793212890625,286.4502868652344,285.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938736911863,5.147727577536898e-09,0.0009938685689121,-0.0125386249274015,0.0,0.0,0.0,-0.0073647648096084,60.0,0.4047690629959106,-0.0,-6.734755686466087e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,9.324518032371998e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.819168190006168e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.252406794577837e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,9.819166734814644e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0004657786339521,284.7027282714844,294.1499938964844,286.45001220703125,282.916259765625,288.0395202636719,286.4502258300781,285.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935315465554,5.107711142926519e-09,0.0009935264242812,-0.0124337878078222,0.0,0.0,0.0,-0.0073449271731078,60.0,0.4043698012828827,-0.0,-6.730117974029781e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,9.324518032371998e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.819168190006168e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.252406794577837e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,9.819166734814644e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0004657786339521,284.7027282714844,294.1499938964844,286.45001220703125,282.916259765625,288.0395202636719,286.4502258300781,285.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935315465554,5.107711142926519e-09,0.0009935264242812,-0.0124337878078222,0.0,0.0,0.0,-0.0073449271731078,60.0,0.4043698012828827,-0.0,-6.730117974029781e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.323121776105836e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.817698446568102e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,7.251321221701801e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.817696263780816e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0004657089011743,284.703369140625,294.1499938964844,286.45001220703125,282.9161376953125,288.0255126953125,286.4501953125,285.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090304178168026e-09,0.0009933775290846,-0.012388183735311,0.0,0.0,0.0,-0.0073362975381314,60.0,0.4041817784309387,-0.0,-6.728101453745694e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,9.321909601567312e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.816421516006812e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,7.250378257595003e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,9.81642006081529e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0004656483361031,284.7040100097656,294.1499938964844,286.45001220703125,282.9159545898437,288.0116577148437,286.4501953125,285.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075192710535248e-09,0.0009932483080774,-0.0123485932126641,0.0,0.0,0.0,-0.0073288059793412,60.0,0.4040015935897827,-0.0,-6.726351386987518e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.319972741650416e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.814382065087555e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,7.248872134368867e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.814380609896034e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0004655516240745,284.70526123046875,294.1499938964844,286.45001220703125,282.9154968261719,287.9842529296875,286.4501647949219,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930467931553,5.051044915660441e-09,0.0009930417872965,-0.0122853284701704,0.0,0.0,0.0,-0.0073168347589671,60.0,0.4036615192890167,-0.0,-6.72355398023683e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.319972741650416e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.814382065087555e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,7.248872134368867e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.814380609896034e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0004655516240745,284.70526123046875,294.1499938964844,286.45001220703125,282.9154968261719,287.9842529296875,286.4501647949219,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930467931553,5.051044915660441e-09,0.0009930417872965,-0.0122853284701704,0.0,0.0,0.0,-0.0073168347589671,60.0,0.4036615192890167,-0.0,-6.72355398023683e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,9.318716183770448e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.813058568397536e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,7.24789424566552e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,9.813057113206014e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0004654888471122,284.7065124511719,294.1499938964844,286.45001220703125,282.9149169921875,287.9573669433594,286.4501342773437,285.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929126827046,5.035364569749845e-09,0.0009929076768457,-0.0122442487627267,0.0,0.0,0.0,-0.0073090614750981,60.0,0.403355598449707,-0.0,-6.721738543546962e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,9.318716183770448e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.813058568397536e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,7.24789424566552e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,9.813057113206014e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0004654888471122,284.7065124511719,294.1499938964844,286.45001220703125,282.9149169921875,287.9573669433594,286.4501342773437,285.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929126827046,5.035364569749845e-09,0.0009929076768457,-0.0122442487627267,0.0,0.0,0.0,-0.0073090614750981,60.0,0.403355598449707,-0.0,-6.721738543546962e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,9.317786316387355e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,9.812079952098428e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.247171743074432e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,9.812078496906906e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004654424265027,284.7077941894531,294.1499938964844,286.45001220703125,282.9140014648437,287.9309387207031,286.4501037597656,285.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928134968504,5.023764959588561e-09,0.0009928084909915,-0.012213859707117,0.0,0.0,0.0,-0.0073033110238611,60.0,0.4030739665031433,-0.0,-6.720395617776377e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,9.317786316387355e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,9.812079952098428e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.247171743074432e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,9.812078496906906e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004654424265027,284.7077941894531,294.1499938964844,286.45001220703125,282.9140014648437,287.9309387207031,286.4501037597656,285.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928134968504,5.023764959588561e-09,0.0009928084909915,-0.012213859707117,0.0,0.0,0.0,-0.0073033110238611,60.0,0.4030739665031433,-0.0,-6.720395617776377e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,9.316780779045077e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,9.811020572669804e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.246388850035146e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,9.81101911747828e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0004653921641875,284.70904541015625,294.1499938964844,286.45001220703125,282.9125061035156,287.9049987792969,286.4500732421875,285.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927061619237,5.011214110339779e-09,0.0009927011560648,-0.0121809775009751,0.0,0.0,0.0,-0.0072970888577401,60.0,0.4028005003929138,-0.0,-6.718942557881746e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,9.316780779045077e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,9.811020572669804e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.246388850035146e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,9.81101911747828e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0004653921641875,284.70904541015625,294.1499938964844,286.45001220703125,282.9125061035156,287.9049987792969,286.4500732421875,285.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927061619237,5.011214110339779e-09,0.0009927011560648,-0.0121809775009751,0.0,0.0,0.0,-0.0072970888577401,60.0,0.4028005003929138,-0.0,-6.718942557881746e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.316251089330764e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,9.810463234316558e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,7.245977030834183e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.810461051529272e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004653657088056,284.70965576171875,294.1499938964844,286.45001220703125,282.9115600585937,287.8922119140625,286.4500732421875,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046042865403714e-09,0.0009926446946337,-0.0121636604890227,0.0,0.0,0.0,-0.0072938119992613,60.0,0.4026642143726349,-0.0,-6.718177303355334e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.315696661360562e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.80987897492014e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.245545566547662e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.809877519728616e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.000465338001959,284.7102966308594,294.1499938964844,286.45001220703125,282.91046142578125,287.8795166015625,286.4500732421875,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.997684932561697e-09,0.0009925854392349,-0.0121455313637852,0.0,0.0,0.0,-0.007290381938219,60.0,0.4025276899337768,-0.0,-6.717376521692131e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.3145266873762e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.808647155296056e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,7.244635344250128e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.808644972508772e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004652795614674,284.7115478515625,294.1499938964844,286.45001220703125,282.90789794921875,287.8544921875,286.4500427246094,285.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983087276144715e-09,0.0009924606420099,-0.0121072875335812,0.0,0.0,0.0,-0.007283145096153,60.0,0.402253657579422,-0.0,-6.715686851066496e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.3145266873762e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.808647155296056e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,7.244635344250128e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.808644972508772e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004652795614674,284.7115478515625,294.1499938964844,286.45001220703125,282.90789794921875,287.8544921875,286.4500427246094,285.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983087276144715e-09,0.0009924606420099,-0.0121072875335812,0.0,0.0,0.0,-0.007283145096153,60.0,0.402253657579422,-0.0,-6.715686851066496e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.313283226219936e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.807337482925504e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.243668369483203e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.807336027733982e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0004652174829971,284.7127990722656,294.1499938964844,286.45001220703125,282.90478515625,287.82989501953125,286.4500427246094,285.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.9675814572935906e-09,0.0009923280449584,-0.0120666641741991,0.0,0.0,0.0,-0.0072754584252834,60.0,0.4019782841205597,-0.0,-6.713892020115966e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.313283226219936e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.807337482925504e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.243668369483203e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.807336027733982e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0004652174829971,284.7127990722656,294.1499938964844,286.45001220703125,282.90478515625,287.82989501953125,286.4500427246094,285.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.9675814572935906e-09,0.0009923280449584,-0.0120666641741991,0.0,0.0,0.0,-0.0072754584252834,60.0,0.4019782841205597,-0.0,-6.713892020115966e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.311954636359589e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,9.805939043872058e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,7.242635183501989e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.805936861084774e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0004651511262636,284.71405029296875,294.1499938964844,286.45001220703125,282.90118408203125,287.8057861328125,286.4500427246094,285.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.951011156606455e-09,0.0009921863675117,-0.0120232515037059,0.0,0.0,0.0,-0.007267243694514,60.0,0.4017011821269989,-0.0,-6.711974975814884e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.311954636359589e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,9.805939043872058e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,7.242635183501989e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.805936861084774e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0004651511262636,284.71405029296875,294.1499938964844,286.45001220703125,282.90118408203125,287.8057861328125,286.4500427246094,285.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.951011156606455e-09,0.0009921863675117,-0.0120232515037059,0.0,0.0,0.0,-0.007267243694514,60.0,0.4017011821269989,-0.0,-6.711974975814884e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.310559107689188e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.804468572838232e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,7.241549610625952e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.804467117646708e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0004650813934858,284.7152709960937,294.1499938964844,286.45001220703125,282.8970947265625,287.78204345703125,286.4500427246094,285.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920423617586,4.933598418688234e-09,0.0009920374723151,-0.011977631598711,0.0,0.0,0.0,-0.0072586112655699,60.0,0.4014226198196411,-0.0,-6.709959876616267e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.310559107689188e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.804468572838232e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,7.241549610625952e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.804467117646708e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0004650813934858,284.7152709960937,294.1499938964844,286.45001220703125,282.8970947265625,287.78204345703125,286.4500427246094,285.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920423617586,4.933598418688234e-09,0.0009920374723151,-0.011977631598711,0.0,0.0,0.0,-0.0072586112655699,60.0,0.4014226198196411,-0.0,-6.709959876616267e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,9.309831511927769e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,9.80370314209722e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,7.240983541123569e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,9.803700959309936e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0004650450719054,284.7159118652344,294.1499938964844,286.45001220703125,282.8948669433594,287.7703552246094,286.4500427246094,285.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924529672933886e-09,0.0009919599397107,-0.0119538716971874,0.0,0.0,0.0,-0.0072541153058409,60.0,0.4012826979160309,-0.0,-6.708911115538285e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.309085726272316e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.802917338674888e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.240403647301719e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.802915883483364e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0004650077898986,284.7165222167969,294.1499938964844,286.45001220703125,282.8925170898437,287.7587280273437,286.45001220703125,285.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915224671719898e-09,0.0009918803116306,-0.0119294943287968,0.0,0.0,0.0,-0.0072495024651288,60.0,0.4011423289775848,-0.0,-6.70783464329361e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.307538130087778e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.801287524169312e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.239200203912333e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.801286068977788e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0004649305192288,284.7177734375,294.1499938964844,286.45001220703125,282.88751220703125,287.7357788085937,286.45001220703125,285.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.4008603990077972,-0.0,-6.705602828560586e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.307538130087778e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.801287524169312e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.239200203912333e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.801286068977788e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0004649305192288,284.7177734375,294.1499938964844,286.45001220703125,282.88751220703125,287.7357788085937,286.45001220703125,285.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.4008603990077972,-0.0,-6.705602828560586e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.305919957114384e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.799583494896068e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,7.237941463245079e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.799582039704546e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0004648496687877,284.718994140625,294.1499938964844,286.45001220703125,282.8820495605469,287.71319580078125,286.45001220703125,285.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.4005764424800873,-0.0,-6.70326940621635e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.305919957114384e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.799583494896068e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,7.237941463245079e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.799582039704546e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0004648496687877,284.718994140625,294.1499938964844,286.45001220703125,282.8820495605469,287.71319580078125,286.45001220703125,285.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.4005764424800873,-0.0,-6.70326940621635e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.304232662543654e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.797806706046686e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.23662888049148e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.797805250855164e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0004647654131986,284.7202453613281,294.1499938964844,286.45001220703125,282.87615966796875,287.6910400390625,286.45001220703125,285.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.4002906680107116,-0.0,-6.700836507889107e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.304232662543654e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.797806706046686e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.23662888049148e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.797805250855164e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0004647654131986,284.7202453613281,294.1499938964844,286.45001220703125,282.87615966796875,287.6910400390625,286.45001220703125,285.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.4002906680107116,-0.0,-6.700836507889107e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.302479156758636e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,9.795960068004206e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.235264638438821e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.795958612812684e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0004646778106689,284.7214660644531,294.1499938964844,286.45001220703125,282.869873046875,287.6692810058594,286.45001220703125,285.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.4000032246112823,-0.0,-6.69830910737801e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.302479156758636e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,9.795960068004206e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.235264638438821e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.795958612812684e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0004646778106689,284.7214660644531,294.1499938964844,286.45001220703125,282.869873046875,287.6692810058594,286.45001220703125,285.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.4000032246112823,-0.0,-6.69830910737801e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,9.301576938014476e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,9.795009827939792e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,7.234563236124814e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,9.79500837274827e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0004646327288355,284.7220764160156,294.1499938964844,286.45001220703125,282.8666076660156,287.6585388183594,286.45001220703125,285.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.3998588621616363,-0.0,-6.697008814171569e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,9.30066016735509e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,9.794044308364391e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,7.233850192278624e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,9.794042853172868e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0004645869485102,284.7226867675781,294.1499938964844,286.45001220703125,282.8632202148437,287.6479187011719,286.45001220703125,285.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101633787211995e-09,0.0009909819345921,-0.0116542410105466,0.0,0.0,0.0,-0.0071974191814661,60.0,0.3997140824794769,-0.0,-6.695687204683054e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,9.298780787503348e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.792065247893332e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,7.232388452393934e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,9.79206379270181e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0004644930595532,284.7239074707031,294.1499938964844,286.45001220703125,282.8561706542969,287.6269226074219,286.45001220703125,285.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.3994234502315521,-0.0,-6.692980036859808e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,9.298780787503348e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.792065247893332e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,7.232388452393934e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,9.79206379270181e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0004644930595532,284.7239074707031,294.1499938964844,286.45001220703125,282.8561706542969,287.6269226074219,286.45001220703125,285.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.3994234502315521,-0.0,-6.692980036859808e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
