time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277740,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.296841017203404e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,9.790022886591032e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.230879418784752e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.790021431399508e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0004643961729016,284.7251281738281,294.1499938964844,286.45001220703125,282.8487548828125,287.6063232421875,286.45001220703125,285.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625485777302864e-09,0.0009905748302116,-0.0115294931456446,0.0,0.0,0.0,-0.0071738143451511,60.0,0.399131178855896,-0.0,-6.690186182822799e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.296841017203404e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,9.790022886591032e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.230879418784752e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.790021431399508e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0004643961729016,284.7251281738281,294.1499938964844,286.45001220703125,282.8487548828125,287.6063232421875,286.45001220703125,285.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625485777302864e-09,0.0009905748302116,-0.0115294931456446,0.0,0.0,0.0,-0.0071738143451511,60.0,0.399131178855896,-0.0,-6.690186182822799e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,9.294844494434074e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.787920134840532e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.229326729429886e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,9.78791867964901e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0004642964631784,284.7263488769531,294.1499938964844,286.45001220703125,282.84100341796875,287.5860900878906,286.45001220703125,285.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.7376569334289806e-09,0.0009903620230033,-0.0114642782136797,0.0,0.0,0.0,-0.0071614747866988,60.0,0.3988373279571533,-0.0,-6.687310616371178e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,9.294844494434074e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.787920134840532e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.229326729429886e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,9.78791867964901e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0004642964631784,284.7263488769531,294.1499938964844,286.45001220703125,282.84100341796875,287.5860900878906,286.45001220703125,285.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.7376569334289806e-09,0.0009903620230033,-0.0114642782136797,0.0,0.0,0.0,-0.0071614747866988,60.0,0.3988373279571533,-0.0,-6.687310616371178e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.292794857174158e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.785762085812166e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,7.227732567116618e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.785760630620643e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0004641941050067,284.7275695800781,294.1499938964844,286.45001220703125,282.8329162597656,287.56622314453125,286.45001220703125,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712109813453935e-09,0.0009901435114443,-0.0113973449915647,0.0,0.0,0.0,-0.0071488097310066,60.0,0.3985420763492584,-0.0,-6.684360442932302e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.292794857174158e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.785762085812166e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,7.227732567116618e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.785760630620643e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0004641941050067,284.7275695800781,294.1499938964844,286.45001220703125,282.8329162597656,287.56622314453125,286.45001220703125,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712109813453935e-09,0.0009901435114443,-0.0113973449915647,0.0,0.0,0.0,-0.0071488097310066,60.0,0.3985420763492584,-0.0,-6.684360442932302e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,9.291752212448046e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,9.784664143808186e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,7.226921297842637e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,9.784662688616665e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0004641419800464,284.7281494140625,294.1499938964844,286.45001220703125,282.8287658691406,287.5564270019531,286.45001220703125,285.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900369914248,4.699107325478735e-09,0.0009900323348119,-0.0113632790744304,0.0,0.0,0.0,-0.0071423640474677,60.0,0.3983939290046692,-0.0,-6.682859066131641e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.290696470998228e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.78355237748474e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,7.226100569823757e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.783550922293216e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0004640892730094,284.728759765625,294.1499938964844,286.45001220703125,282.82452392578125,287.5467224121094,286.45001220703125,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.685950294458507e-09,0.0009899198776111,-0.0113288080319762,0.0,0.0,0.0,-0.0071358415298163,60.0,0.3982454836368561,-0.0,-6.681339925762586e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.288551518693566e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,9.781293920241296e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,7.224432192742825e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.781292465049772e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0004639821418095,284.72998046875,294.1499938964844,286.45001220703125,282.8158569335937,287.527587890625,286.45001220703125,285.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.6592107949550154e-09,0.0009896911215037,-0.0112587511539459,0.0,0.0,0.0,-0.0071225855499506,60.0,0.3979476690292358,-0.0,-6.67825403866118e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.288551518693566e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,9.781293920241296e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,7.224432192742825e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.781292465049772e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0004639821418095,284.72998046875,294.1499938964844,286.45001220703125,282.8158569335937,287.527587890625,286.45001220703125,285.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.6592107949550154e-09,0.0009896911215037,-0.0112587511539459,0.0,0.0,0.0,-0.0071225855499506,60.0,0.3979476690292358,-0.0,-6.67825403866118e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,9.286365093430504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.778991079656409e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.22273180144839e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,9.778989624464884e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0004638729151338,284.7311706542969,294.1499938964844,286.45001220703125,282.806884765625,287.5087585449219,286.45001220703125,285.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873364076018,0.0,0.0,0.0,-0.0071090725250542,60.0,0.3976486921310425,-0.0,-6.67510846596997e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,9.286365093430504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.778991079656409e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.22273180144839e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,9.778989624464884e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0004638729151338,284.7311706542969,294.1499938964844,286.45001220703125,282.806884765625,287.5087585449219,286.45001220703125,285.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873364076018,0.0,0.0,0.0,-0.0071090725250542,60.0,0.3976486921310425,-0.0,-6.67510846596997e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.284140105592088e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.77664822130464e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,7.221000851131976e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.776646766113116e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004637617676053,284.7323608398437,294.1499938964844,286.45001220703125,282.79766845703125,287.4902648925781,286.45001220703125,285.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604211678582715e-09,0.0009892209200188,-0.0111146550625562,0.0,0.0,0.0,-0.0070953201502561,60.0,0.3973487019538879,-0.0,-6.671907470945372e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.284140105592088e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.77664822130464e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,7.221000851131976e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.776646766113116e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004637617676053,284.7323608398437,294.1499938964844,286.45001220703125,282.79766845703125,287.4902648925781,286.45001220703125,285.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604211678582715e-09,0.0009892209200188,-0.0111146550625562,0.0,0.0,0.0,-0.0070953201502561,60.0,0.3973487019538879,-0.0,-6.671907470945372e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.281881648348644e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,9.774269710760564e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,7.219244434963912e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.77426825556904e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004636489320546,284.7335510253906,294.1499938964844,286.45001220703125,282.7882080078125,287.4721069335937,286.45001220703125,285.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,0.3970478773117065,-0.0,-6.668660290642947e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.281881648348644e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,9.774269710760564e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,7.219244434963912e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.77426825556904e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004636489320546,284.7335510253906,294.1499938964844,286.45001220703125,282.7882080078125,287.4721069335937,286.45001220703125,285.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,0.3970478773117065,-0.0,-6.668660290642947e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,9.280741505790502e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.773069177754223e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,7.218357495730743e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,9.7730677225627e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004635920049622,284.734130859375,294.1499938964844,286.45001220703125,282.78338623046875,287.4631652832031,286.45001220703125,285.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561845567963019e-09,0.0009888586355373,-0.0110036563128232,0.0,0.0,0.0,-0.0070743174292147,60.0,0.3968971967697143,-0.0,-6.66702106855155e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,9.279594087274744e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,9.771860641194507e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,7.217464735731483e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,9.771859186002985e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0004635346704162,284.7347412109375,294.1499938964844,286.45001220703125,282.7785339355469,287.45428466796875,286.45001220703125,285.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.5475432308705885e-09,0.000988736283034,-0.0109661845490336,0.0,0.0,0.0,-0.0070672268047928,60.0,0.3967463374137878,-0.0,-6.665371898861849e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,9.277281060349196e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.76942537818104e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,7.215666119009256e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,9.769423922989516e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0004634191573131,284.73590087890625,294.1499938964844,286.45001220703125,282.76861572265625,287.436767578125,286.45001220703125,285.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.5187160679915905e-09,0.0009884898317977,-0.0108906570822,0.0,0.0,0.0,-0.0070529361255466,60.0,0.3964442908763885,-0.0,-6.662047979943965e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,9.277281060349196e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.76942537818104e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,7.215666119009256e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,9.769423922989516e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0004634191573131,284.73590087890625,294.1499938964844,286.45001220703125,282.76861572265625,287.436767578125,286.45001220703125,285.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.5187160679915905e-09,0.0009884898317977,-0.0108906570822,0.0,0.0,0.0,-0.0070529361255466,60.0,0.3964442908763885,-0.0,-6.662047979943965e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.274950571125372e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.766971197677776e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.213853677967563e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.766969742486252e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004633027419913,284.7370910644531,294.1499938964844,286.45001220703125,282.7585144042969,287.4195556640625,286.45001220703125,285.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.3961418867111206,-0.0,-6.658699902573062e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.274950571125372e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.766971197677776e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.213853677967563e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.766969742486252e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004633027419913,284.7370910644531,294.1499938964844,286.45001220703125,282.7585144042969,287.4195556640625,286.45001220703125,285.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.3961418867111206,-0.0,-6.658699902573062e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.27260480239056e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,9.76450101006776e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.212028867797926e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.764499554876238e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0004631855699699,284.7382507324219,294.1499938964844,286.45001220703125,282.74822998046875,287.4026184082031,286.45001220703125,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.3958392441272735,-0.0,-6.655330508920089e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.27260480239056e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,9.76450101006776e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.212028867797926e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.764499554876238e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0004631855699699,284.7382507324219,294.1499938964844,286.45001220703125,282.74822998046875,287.4026184082031,286.45001220703125,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.3958392441272735,-0.0,-6.655330508920089e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,9.270250302506612e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.762021363712849e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,7.210197509266436e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,9.762020636117086e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.000463067961391,284.7394104003906,294.1499938964844,286.45001220703125,282.73779296875,287.385986328125,286.45001220703125,285.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610460206866,0.0,0.0,0.0,-0.0070094903931021,60.0,0.3955366611480713,-0.0,-6.651949746583341e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,9.270250302506612e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.762021363712849e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,7.210197509266436e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,9.762020636117086e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.000463067961391,284.7394104003906,294.1499938964844,286.45001220703125,282.73779296875,287.385986328125,286.45001220703125,285.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610460206866,0.0,0.0,0.0,-0.0070094903931021,60.0,0.3955366611480713,-0.0,-6.651949746583341e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.269071597373112e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,9.760780812939628e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,7.209280738607049e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.760779357748106e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0004630091134458,284.739990234375,294.1499938964844,286.45001220703125,282.7325134277344,287.3777770996094,286.45001220703125,285.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163876999903096e-09,0.0009876147378236,-0.0106225553900003,0.0,0.0,0.0,-0.0070022074505686,60.0,0.3953854441642761,-0.0,-6.65025723378676e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.267892892239617e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,9.759539534570648e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,7.208363967947662e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.759538079379126e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0004629502363968,284.7405700683594,294.1499938964844,286.45001220703125,282.7272033691406,287.3696594238281,286.45001220703125,285.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169500848242e-09,0.0009874891256913,-0.0105840591713786,0.0,0.0,0.0,-0.0069949235767126,60.0,0.3952343463897705,-0.0,-6.648565431532917e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.265538392355666e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,9.757059160619974e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,7.206532609416172e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.757058433024211e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0004628325987141,284.7417297363281,294.1499938964844,286.45001220703125,282.7164611816406,287.3536376953125,286.45001220703125,285.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372341599889751e-09,0.0009872381342574,-0.010507152415812,0.0,0.0,0.0,-0.0069803721271455,60.0,0.3949325382709503,-0.0,-6.645185379738906e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.265538392355666e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,9.757059160619974e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,7.206532609416172e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.757058433024211e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0004628325987141,284.7417297363281,294.1499938964844,286.45001220703125,282.7164611816406,287.3536376953125,286.45001220703125,285.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372341599889751e-09,0.0009872381342574,-0.010507152415812,0.0,0.0,0.0,-0.0069803721271455,60.0,0.3949325382709503,-0.0,-6.645185379738906e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.263169340556487e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.754564962349832e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,7.20469033694826e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.75456423475407e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0004627142916433,284.7428894042969,294.1499938964844,286.45001220703125,282.70562744140625,287.337890625,286.45001220703125,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869899367913,4.3428185492189195e-09,0.0009869856294244,-0.0104298004880547,0.0,0.0,0.0,-0.0069657359272241,60.0,0.3946576714515686,-0.0,-6.641786853833764e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.263169340556487e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.754564962349832e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,7.20469033694826e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.75456423475407e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0004627142916433,284.7428894042969,294.1499938964844,286.45001220703125,282.70562744140625,287.337890625,286.45001220703125,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869899367913,4.3428185492189195e-09,0.0009869856294244,-0.0104298004880547,0.0,0.0,0.0,-0.0069657359272241,60.0,0.3946576714515686,-0.0,-6.641786853833764e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.260367369279264e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.75161456153728e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,7.202511187642813e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.751613106345758e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0004625743313226,284.7440185546875,294.1499938964844,286.4516906738281,282.6942138671875,287.3224182128906,286.4501342773437,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866913314908,4.3078949296671e-09,0.0009866870241239,-0.0103382989764213,0.0,0.0,0.0,-0.0069484231062233,60.0,0.394831895828247,-0.0,-6.63776731357757e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.260367369279264e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.75161456153728e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,7.202511187642813e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.751613106345758e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0004625743313226,284.7440185546875,294.1499938964844,286.4516906738281,282.6942138671875,287.3224182128906,286.4501342773437,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866913314908,4.3078949296671e-09,0.0009866870241239,-0.0103382989764213,0.0,0.0,0.0,-0.0069484231062233,60.0,0.394831895828247,-0.0,-6.63776731357757e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.256699559045956e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.747751755639912e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.199658284662291e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.747751028044148e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0004623910936061,284.74517822265625,294.1499938964844,286.4566650390625,282.6817932128906,287.3072814941406,286.4508056640625,285.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863004088401,4.262183939118813e-09,0.0009862962178885,-0.0102185336872935,0.0,0.0,0.0,-0.0069257621653378,60.0,0.3967552185058594,-0.0,-6.632508586790209e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.256699559045956e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.747751755639912e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.199658284662291e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.747751028044148e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0004623910936061,284.74517822265625,294.1499938964844,286.4566650390625,282.6817932128906,287.3072814941406,286.4508056640625,285.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863004088401,4.262183939118813e-09,0.0009862962178885,-0.0102185336872935,0.0,0.0,0.0,-0.0069257621653378,60.0,0.3967552185058594,-0.0,-6.632508586790209e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.254565520677716e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,9.745504939928652e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,7.197997911134735e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.745503484737128e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0004622844862751,284.7457275390625,294.1499938964844,286.4602966308594,282.6752624511719,287.29986572265625,286.4515380859375,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860730497166,4.235589656786942e-09,0.0009860687423497,-0.0101488549262285,0.0,0.0,0.0,-0.0069125783629715,60.0,0.3985338509082794,-0.0,-6.629450410855497e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.252289601136e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,9.743107511894776e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,7.196227670647204e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.743106784299016e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0004621708067134,284.7463073730469,294.1499938964844,286.4646911621094,282.66851806640625,287.2925720214844,286.4524841308594,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858304401859,4.207225678953819e-09,0.0009858262492343,-0.0100745391100645,0.0,0.0,0.0,-0.00689851725474,60.0,0.4007341861724853,-0.0,-6.62618901969836e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.247323032468556e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.737878281157464e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,7.192364864749834e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.73787682596594e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0004619227256625,284.7474365234375,294.1499938964844,286.4755249023437,282.6545104980469,287.2782897949219,286.4552917480469,285.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853012161329,4.145338294847534e-09,0.0009852970251813,-0.0099123893305659,0.0,0.0,0.0,-0.0068678366951644,60.0,0.4065884351730346,-0.0,-6.619075776370664e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
