time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280080,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.247323032468556e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.737878281157464e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,7.192364864749834e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.73787682596594e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0004619227256625,284.7474365234375,294.1499938964844,286.4755249023437,282.6545104980469,287.2782897949219,286.4552917480469,285.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853012161329,4.145338294847534e-09,0.0009852970251813,-0.0099123893305659,0.0,0.0,0.0,-0.0068678366951644,60.0,0.4065884351730346,-0.0,-6.619075776370664e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.241996303899214e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.732268517836928e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,7.188221934484318e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.732267062645406e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.0004616566293407,284.7485656738281,294.1499938964844,286.4889831542969,282.6398620605469,287.26446533203125,286.45947265625,285.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789549515807275e-09,0.0009847293840721,-0.0097384583204984,0.0,0.0,0.0,-0.0068349274806678,60.0,0.4142681956291199,-0.0,-6.611450231730488e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.241996303899214e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.732268517836928e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,7.188221934484318e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.732267062645406e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.0004616566293407,284.7485656738281,294.1499938964844,286.4889831542969,282.6398620605469,287.26446533203125,286.45947265625,285.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789549515807275e-09,0.0009847293840721,-0.0097384583204984,0.0,0.0,0.0,-0.0068349274806678,60.0,0.4142681956291199,-0.0,-6.611450231730488e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,9.23653642530553e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.7265190561302e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,7.18397568562068e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.726517600938678e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0004613839264493,284.7496643066406,294.1499938964844,286.5048522949219,282.6247253417969,287.251220703125,286.4651794433594,285.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.010924037345376e-09,0.0009841476567089,-0.0095602106302976,0.0,0.0,0.0,-0.0068012019619345,60.0,0.4236563444137573,-0.0,-6.603639945979013e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,9.23653642530553e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.7265190561302e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,7.18397568562068e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.726517600938678e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0004613839264493,284.7496643066406,294.1499938964844,286.5048522949219,282.6247253417969,287.251220703125,286.4651794433594,285.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.010924037345376e-09,0.0009841476567089,-0.0095602106302976,0.0,0.0,0.0,-0.0068012019619345,60.0,0.4236563444137573,-0.0,-6.603639945979013e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.231169678969307e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,9.720867819851264e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.179801468737423e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.720867092255504e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.000461115851067,284.7507629394531,294.1499938964844,286.5229187011719,282.60919189453125,287.2384338378906,286.47222900390625,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944051751858524e-09,0.0009835758246481,-0.0093849971890449,0.0,0.0,0.0,-0.0067680501379072,60.0,0.4344576001167297,-0.0,-6.595967505518274e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.231169678969307e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,9.720867819851264e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.179801468737423e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.720867092255504e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.000461115851067,284.7507629394531,294.1499938964844,286.5229187011719,282.60919189453125,287.2384338378906,286.47222900390625,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944051751858524e-09,0.0009835758246481,-0.0093849971890449,0.0,0.0,0.0,-0.0067680501379072,60.0,0.4344576001167297,-0.0,-6.595967505518274e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.228635462932289e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,9.718198998598382e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,7.177830411819741e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.71819827100262e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0004609892494045,284.7513427734375,294.1499938964844,286.53271484375,282.6013488769531,287.2322692871094,286.47637939453125,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833096992224,3.912472124056876e-09,0.0009833057411015,-0.0093022547662258,0.0,0.0,0.0,-0.0067523946054279,60.0,0.4404819011688232,-0.0,-6.592345869194105e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,9.226203110301868e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,9.715637861518188e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,7.175938662840053e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,9.715636406326666e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0004608677700161,284.7518920898437,294.1499938964844,286.5429382324219,282.5934143066406,287.22625732421875,286.4808959960937,285.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.88216081503856e-09,0.0009830464841797,-0.0092228353023529,0.0,0.0,0.0,-0.0067373677156865,60.0,0.4467874765396118,-0.0,-6.588870604673502e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,9.2219008365646e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,9.711107122711836e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,7.17259244993329e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.711105667520314e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0004606528382282,284.75299072265625,294.1499938964844,286.56475830078125,282.5775146484375,287.2146301269531,286.4910583496094,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982591882348,3.828546812911782e-09,0.0009825880406424,-0.0090823583304882,0.0,0.0,0.0,-0.0067107891663908,60.0,0.4603602588176727,-0.0,-6.582725120551913e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,9.2219008365646e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,9.711107122711836e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,7.17259244993329e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.711105667520314e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0004606528382282,284.75299072265625,294.1499938964844,286.56475830078125,282.5775146484375,287.2146301269531,286.4910583496094,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982591882348,3.828546812911782e-09,0.0009825880406424,-0.0090823583304882,0.0,0.0,0.0,-0.0067107891663908,60.0,0.4603602588176727,-0.0,-6.582725120551913e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.218512423103677e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,9.707538993097842e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,7.169956370489672e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.70753753790632e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0004604835994541,284.7540588378906,294.1499938964844,286.5881042480469,282.56158447265625,287.2035827636719,286.50262451171875,285.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822307620197,3.786319702214769e-09,0.0009822269203141,-0.0089717172086238,0.0,0.0,0.0,-0.0066898548975586,60.0,0.475037544965744,-0.0,-6.57788774560686e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.218512423103677e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,9.707538993097842e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,7.169956370489672e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.70753753790632e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0004604835994541,284.7540588378906,294.1499938964844,286.5881042480469,282.56158447265625,287.2035827636719,286.50262451171875,285.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822307620197,3.786319702214769e-09,0.0009822269203141,-0.0089717172086238,0.0,0.0,0.0,-0.0066898548975586,60.0,0.475037544965744,-0.0,-6.57788774560686e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.216273610945792e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.705181582830846e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.168215233832598e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,9.705180127639323e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0004603717534337,284.7551574707031,294.1499938964844,286.6127624511719,282.5457763671875,287.1931457519531,286.5157470703125,285.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819919941946,3.75841580080305e-09,0.0009819882689043,-0.0088986046612262,0.0,0.0,0.0,-0.0066760214976966,60.0,0.4907782673835754,-0.0,-6.57469172438141e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.216273610945792e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.705181582830846e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.168215233832598e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,9.705180127639323e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0004603717534337,284.7551574707031,294.1499938964844,286.6127624511719,282.5457763671875,287.1931457519531,286.5157470703125,285.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819919941946,3.75841580080305e-09,0.0009819882689043,-0.0088986046612262,0.0,0.0,0.0,-0.0066760214976966,60.0,0.4907782673835754,-0.0,-6.57469172438141e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.21539103728719e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,9.704251715447754e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.167528383433819e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.704250260256232e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0004603276611305,284.7562561035156,294.1499938964844,286.6385803222656,282.5302429199219,287.1833190917969,286.5303649902344,285.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818978141993,3.7474050529340275e-09,0.000981894088909,-0.0088697541505098,0.0,0.0,0.0,-0.0066705630160868,60.0,0.5074174404144287,-0.0,-6.573430511025435e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.21539103728719e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,9.704251715447754e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.167528383433819e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.704250260256232e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0004603276611305,284.7562561035156,294.1499938964844,286.6385803222656,282.5302429199219,287.1833190917969,286.5303649902344,285.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818978141993,3.7474050529340275e-09,0.000981894088909,-0.0088697541505098,0.0,0.0,0.0,-0.0066705630160868,60.0,0.5074174404144287,-0.0,-6.573430511025435e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.215471072820948e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.704336116556078e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,7.167590956669301e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.704334661364555e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0004603316483553,284.7567749023437,294.1499938964844,286.6518249511719,282.5226135253906,287.1786804199219,286.5382995605469,285.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819061961025,3.7483940396043636e-09,0.0009819024708122,-0.0088723469525575,0.0,0.0,0.0,-0.006671052891761,60.0,0.5160464644432068,-0.0,-6.573544197863157e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.21597529668361e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,9.704867261461914e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,7.167983130784705e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.704865806270392e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0004603568522725,284.75732421875,294.1499938964844,286.665283203125,282.5151062011719,287.1741943359375,286.546630859375,285.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819599799811,3.754674793299273e-09,0.0009819561382755,-0.008888803422451,0.0,0.0,0.0,-0.0066741667687892,60.0,0.5248517990112305,-0.0,-6.574263267111746e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.218080958817154e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.707084245746957e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,7.169620948843658e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.707083518151194e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004604620335157,284.7583923339844,294.1499938964844,286.6926574707031,282.50048828125,287.1656188964844,286.5643005371094,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982184195891,3.7808969288732905e-09,0.0009821803541854,-0.0089575098827481,0.0,0.0,0.0,-0.0066871657036244,60.0,0.5428545475006104,-0.0,-6.577266020713068e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.218080958817154e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.707084245746957e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,7.169620948843658e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.707083518151194e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004604620335157,284.7583923339844,294.1499938964844,286.6926574707031,282.50048828125,287.1656188964844,286.5643005371094,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982184195891,3.7808969288732905e-09,0.0009821803541854,-0.0089575098827481,0.0,0.0,0.0,-0.0066871657036244,60.0,0.5428545475006104,-0.0,-6.577266020713068e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.221732034347951e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,9.71092886175029e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,7.172460755100474e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.710928134154528e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004606443981174,284.75946044921875,294.1499938964844,286.7205505371094,282.4865417480469,287.15771484375,286.58355712890625,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825730230659,3.826369443515887e-09,0.0009825691813603,-0.0090766539797186,0.0,0.0,0.0,-0.006709708366543,60.0,0.5613904595375061,-0.0,-6.582475720051661e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.221732034347951e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,9.71092886175029e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,7.172460755100474e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.710928134154528e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004606443981174,284.75946044921875,294.1499938964844,286.7205505371094,282.4865417480469,287.15771484375,286.58355712890625,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825730230659,3.826369443515887e-09,0.0009825691813603,-0.0090766539797186,0.0,0.0,0.0,-0.006709708366543,60.0,0.5613904595375061,-0.0,-6.582475720051661e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.226831753039733e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,9.71629924606532e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,7.176426879595965e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.716298518469556e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0004608991730492,284.7605285644531,294.1499938964844,286.7486572265625,282.47344970703125,287.15045166015625,286.6043395996094,285.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831162169575,3.889899069520197e-09,0.0009831123752519,-0.0092431111261248,0.0,0.0,0.0,-0.0067412024363875,60.0,0.580276370048523,-0.0,-6.589757362007731e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.226831753039733e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,9.71629924606532e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,7.176426879595965e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.716298518469556e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0004608991730492,284.7605285644531,294.1499938964844,286.7486572265625,282.47344970703125,287.15045166015625,286.6043395996094,285.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831162169575,3.889899069520197e-09,0.0009831123752519,-0.0092431111261248,0.0,0.0,0.0,-0.0067412024363875,60.0,0.580276370048523,-0.0,-6.589757362007731e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.233213495463132e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.723019320517778e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,7.181390537880361e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.723018592922016e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0004612179473042,284.7615661621094,294.1499938964844,286.77685546875,282.4613342285156,287.1437683105469,286.6265563964844,285.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983796082437,3.969395034886247e-09,0.000983792124316,-0.009451400488615,0.0,0.0,0.0,-0.0067806122824549,60.0,0.5993738770484924,-0.0,-6.598875046393006e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.233213495463132e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.723019320517778e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,7.181390537880361e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.723018592922016e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0004612179473042,284.7615661621094,294.1499938964844,286.77685546875,282.4613342285156,287.1437683105469,286.6265563964844,285.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983796082437,3.969395034886247e-09,0.000983792124316,-0.009451400488615,0.0,0.0,0.0,-0.0067806122824549,60.0,0.5993738770484924,-0.0,-6.598875046393006e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,9.23686457099393e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,9.726863936521112e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.184230344137177e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,9.726863208925352e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.0004614003119058,284.7620849609375,294.1499938964844,286.7908935546875,282.4556884765625,287.14068603515625,286.6382751464844,285.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841850260272,4.0148733226885724e-09,0.0009841810679063,-0.0095705585554242,0.0,0.0,0.0,-0.0068031572736799,60.0,0.6089555025100708,-0.0,-6.604093272244428e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,9.24070627661422e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,9.73091009655036e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,7.187218579929322e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,9.730908641358836e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0004615922516677,284.7626342773437,294.1499938964844,286.80487060546875,282.45037841796875,287.13775634765625,286.6502685546875,285.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845943422988,4.0627359254585835e-09,0.0009845902677625,-0.0096959630027413,0.0,0.0,0.0,-0.0068268850445747,60.0,0.6185398697853088,-0.0,-6.60958789922006e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.249028516933322e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.739673259900884e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,7.1936912718229e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.73967253230512e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0004620079416781,284.763671875,294.1499938964844,286.8324890136719,282.4407043457031,287.1322631835937,286.67510986328125,285.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664063310520305e-09,0.0009854767704382,-0.0099675897508859,0.0,0.0,0.0,-0.006878278683871,60.0,0.6376237273216248,-0.0,-6.621497306014136e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.249028516933322e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.739673259900884e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,7.1936912718229e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.73967253230512e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0004620079416781,284.763671875,294.1499938964844,286.8324890136719,282.4407043457031,287.1322631835937,286.67510986328125,285.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664063310520305e-09,0.0009854767704382,-0.0099675897508859,0.0,0.0,0.0,-0.006878278683871,60.0,0.6376237273216248,-0.0,-6.621497306014136e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.257945930585264e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.74906433839351e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.200626714620739e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.749063610797748e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0004624534049071,284.76470947265625,294.1499938964844,286.8595275878906,282.4324951171875,287.1273803710937,286.7011108398437,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864310268312,4.277500131877332e-09,0.0009864267194643,-0.0102586634457111,0.0,0.0,0.0,-0.0069333529099822,60.0,0.6564208269119263,-0.0,-6.634270732774894e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.257945930585264e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.74906433839351e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.200626714620739e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.749063610797748e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0004624534049071,284.76470947265625,294.1499938964844,286.8595275878906,282.4324951171875,287.1273803710937,286.7011108398437,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864310268312,4.277500131877332e-09,0.0009864267194643,-0.0102586634457111,0.0,0.0,0.0,-0.0069333529099822,60.0,0.6564208269119263,-0.0,-6.634270732774894e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,9.267144923796876e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.758750820765272e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,7.207781163742766e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,9.75875009316951e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0004629128961823,284.7657470703125,294.1499938964844,286.8857421875,282.4259338378906,287.1230163574219,286.72784423828125,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392093799765462e-09,0.0009874065872281,-0.0105589041486382,0.0,0.0,0.0,-0.0069901621900498,60.0,0.6748928427696228,-0.0,-6.647459827036073e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,9.267144923796876e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.758750820765272e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,7.207781163742766e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,9.75875009316951e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0004629128961823,284.7657470703125,294.1499938964844,286.8857421875,282.4259338378906,287.1230163574219,286.72784423828125,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392093799765462e-09,0.0009874065872281,-0.0105589041486382,0.0,0.0,0.0,-0.0069901621900498,60.0,0.6748928427696228,-0.0,-6.647459827036073e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.276360651711002e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,9.76845549303107e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,7.214949437184259e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.768454765435308e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0004633732605725,284.76678466796875,294.1499938964844,286.91094970703125,282.42120361328125,287.11920166015625,286.75518798828125,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883928578346,4.506903295009579e-09,0.0009883884340524,-0.0108597073704004,0.0,0.0,0.0,-0.0070470781065523,60.0,0.6926935911178589,-0.0,-6.660686580062247e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.276360651711002e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,9.76845549303107e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,7.214949437184259e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.768454765435308e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0004633732605725,284.76678466796875,294.1499938964844,286.91094970703125,282.42120361328125,287.11920166015625,286.75518798828125,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883928578346,4.506903295009579e-09,0.0009883884340524,-0.0108597073704004,0.0,0.0,0.0,-0.0070470781065523,60.0,0.6926935911178589,-0.0,-6.660686580062247e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,9.280937956646083e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.773275814950466e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.218509563244879e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,9.773275087354703e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0004636019002646,284.7673034667969,294.1499938964844,286.923095703125,282.4195556640625,287.1174621582031,286.7689819335937,285.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888806380331,4.563927014089586e-09,0.0009888760978356,-0.0110091092064976,0.0,0.0,0.0,-0.0070753474719822,60.0,0.7013954520225525,-0.0,-6.667261231996235e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.28538793232292e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,9.777962259249762e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,7.221970736281946e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.77796080405824e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0004638241953216,284.767822265625,294.1499938964844,286.9349060058594,282.4184265136719,287.1158752441406,286.78277587890625,285.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893546812236,4.619363114244379e-09,0.0009893500246107,-0.0111543517559766,0.0,0.0,0.0,-0.0071028294041752,60.0,0.7098466157913208,-0.0,-6.67365540607534e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
