time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282420,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.293961920775472e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,9.78699026745744e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.228639151435345e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.78698953986168e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0004642524581868,284.7688293457031,294.1499938964844,286.9574279785156,282.4178161621094,287.1129455566406,286.8103332519531,285.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902680758386,4.726170121926998e-09,0.0009902634192258,-0.0114341834560036,0.0,0.0,0.0,-0.0071557783521711,60.0,0.7261469960212708,-0.0,-6.685984033083514e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.293961920775472e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,9.78699026745744e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.228639151435345e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.78698953986168e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0004642524581868,284.7688293457031,294.1499938964844,286.9574279785156,282.4178161621094,287.1129455566406,286.8103332519531,285.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902680758386,4.726170121926998e-09,0.0009902634192258,-0.0114341834560036,0.0,0.0,0.0,-0.0071557783521711,60.0,0.7261469960212708,-0.0,-6.685984033083514e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.301883983425796e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,9.795332880457865e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,7.234800432343036e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.79533142526634e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0004646481829695,284.76983642578125,294.1499938964844,286.978271484375,282.4195556640625,287.1104431152344,286.8374938964844,285.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911120869219,4.8248565143182995e-09,0.0009911073138937,-0.0116927362978458,0.0,0.0,0.0,-0.0072047016583383,60.0,0.7413246035575867,-0.0,-6.69738540182152e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.301883983425796e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,9.795332880457865e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,7.234800432343036e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.79533142526634e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0004646481829695,284.76983642578125,294.1499938964844,286.978271484375,282.4195556640625,287.1104431152344,286.8374938964844,285.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911120869219,4.8248565143182995e-09,0.0009911073138937,-0.0116927362978458,0.0,0.0,0.0,-0.0072047016583383,60.0,0.7413246035575867,-0.0,-6.69738540182152e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.309033339377493e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,9.80286204139702e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,7.240361446747556e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,9.802860586205496e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0004650053451769,284.7708740234375,294.1499938964844,286.9972229003906,282.4237976074219,287.1083374023437,286.8639221191406,285.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918739087879,4.913925710781086e-09,0.0009918690193444,-0.0119260912761092,0.0,0.0,0.0,-0.0072488575242459,60.0,0.7552677989006042,-0.0,-6.707684718776363e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.309033339377493e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,9.80286204139702e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,7.240361446747556e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,9.802860586205496e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0004650053451769,284.7708740234375,294.1499938964844,286.9972229003906,282.4237976074219,287.1083374023437,286.8639221191406,285.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918739087879,4.913925710781086e-09,0.0009918690193444,-0.0119260912761092,0.0,0.0,0.0,-0.0072488575242459,60.0,0.7552677989006042,-0.0,-6.707684718776363e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.31517788558267e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.809331822907552e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,7.245140295708552e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.809331095311792e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.000465312245069,284.7718811035156,294.1499938964844,287.0140991210937,282.43072509765625,287.1065979003906,286.8890991210937,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925285121425,4.990462709741905e-09,0.0009925235062837,-0.0121266106143593,0.0,0.0,0.0,-0.0072868005372583,60.0,0.7676718235015869,-0.0,-6.716540212892141e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.31517788558267e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.809331822907552e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,7.245140295708552e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.809331095311792e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.000465312245069,284.7718811035156,294.1499938964844,287.0140991210937,282.43072509765625,287.1065979003906,286.8890991210937,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925285121425,4.990462709741905e-09,0.0009925235062837,-0.0121266106143593,0.0,0.0,0.0,-0.0072868005372583,60.0,0.7676718235015869,-0.0,-6.716540212892141e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,9.317933290731162e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.812233474804088e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,7.24728379282169e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,9.812232747208328e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0004654499061871,284.7723693847656,294.1499938964844,287.0216979980469,282.4352722167969,287.1058349609375,286.9012145996094,285.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928221115842,5.024791693841735e-09,0.0009928171057254,-0.0122165493667125,0.0,0.0,0.0,-0.0073038190603256,60.0,0.7733955979347229,-0.0,-6.720514278413249e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,9.32037437451072e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,9.81480407062918e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,7.249182090163231e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,9.814803343033418e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0004655718221329,284.7728881835937,294.1499938964844,287.0286560058594,282.4405212402344,287.10516357421875,286.9129638671875,285.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930821834132,5.055195817504909e-09,0.000993077061139,-0.0122962044551968,0.0,0.0,0.0,-0.0073188915848731,60.0,0.7786931395530701,-0.0,-6.724035017668939e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.324374696006998e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.819016850087792e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,7.252293289639056e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.81901612249203e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0004657716781366,284.7738647460937,294.1499938964844,287.04071044921875,282.4533386230469,287.1039428710937,286.93524169921875,285.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935083799064,5.105030620455864e-09,0.0009935032576322,-0.0124267656356096,0.0,0.0,0.0,-0.0073435972444713,60.0,0.7880334854125977,-0.0,-6.729807466854254e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.324374696006998e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.819016850087792e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,7.252293289639056e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.81901612249203e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0004657716781366,284.7738647460937,294.1499938964844,287.04071044921875,282.4533386230469,287.1039428710937,286.93524169921875,285.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935083799064,5.105030620455864e-09,0.0009935032576322,-0.0124267656356096,0.0,0.0,0.0,-0.0073435972444713,60.0,0.7880334854125977,-0.0,-6.729807466854254e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.326021245215088e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,9.82074998319149e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,7.253573858179152e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.820749255595727e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0004658538964577,284.7743835449219,294.1499938964844,287.0458984375,282.46124267578125,287.1033935546875,286.94598388671875,285.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125532442917802e-09,0.0009936785791069,-0.0124804768711328,0.0,0.0,0.0,-0.007353760767728,60.0,0.7920681834220886,-0.0,-6.732183521762637e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,9.327235602540895e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,9.822029096540064e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,7.254518277477473e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,9.822028368944302e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585754394531,0.0,0.0,0.0004659145779442,284.7748718261719,294.1499938964844,287.04998779296875,282.4693298339844,287.1029357910156,286.9554443359375,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938131552189,5.140661230029764e-09,0.0009938080329447,-0.0125201120972633,0.0,0.0,0.0,-0.0073612607084214,60.0,0.7953799962997437,-0.0,-6.733936430691756e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,9.328639134764671e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,9.823507571127266e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,7.255610398715362e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,9.823506843531504e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0004659846890717,284.7758483886719,294.1499938964844,287.0540466308594,282.4848327636719,287.1020812988281,286.9730529785156,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939626324921,5.158141025418672e-09,0.000993957510218,-0.0125659070909023,0.0,0.0,0.0,-0.0073699266649782,60.0,0.7998151779174805,-0.0,-6.735962188031408e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,9.328639134764671e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,9.823507571127266e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,7.255610398715362e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,9.823506843531504e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0004659846890717,284.7758483886719,294.1499938964844,287.0540466308594,282.4848327636719,287.1020812988281,286.9730529785156,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939626324921,5.158141025418672e-09,0.000993957510218,-0.0125659070909023,0.0,0.0,0.0,-0.0073699266649782,60.0,0.7998151779174805,-0.0,-6.735962188031408e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.328659507445992e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,9.823528671404348e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,7.255625678226352e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.823527943808584e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0004659857077058,284.77685546875,294.1499938964844,287.05078125,282.4962158203125,287.1011962890625,286.9874267578125,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158380389502781e-09,0.0009939596056938,-0.012566533870995,0.0,0.0,0.0,-0.0073700454086065,60.0,0.8000808358192444,-0.0,-6.735989899198104e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.328659507445992e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,9.823528671404348e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,7.255625678226352e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.823527943808584e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0004659857077058,284.77685546875,294.1499938964844,287.05078125,282.4962158203125,287.1011962890625,286.9874267578125,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158380389502781e-09,0.0009939596056938,-0.012566533870995,0.0,0.0,0.0,-0.0073700454086065,60.0,0.8000808358192444,-0.0,-6.735989899198104e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,9.32813054532744e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,9.8229713330511e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,7.25521458662115e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,9.82297060545534e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0004659592814277,284.77734375,294.1499938964844,287.04656982421875,282.5004577636719,287.1007080078125,286.9931335449219,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939083829522,5.1517834442904595e-09,0.000993903260678,-0.0125492513179779,0.0,0.0,0.0,-0.007366775535047,60.0,0.7983794212341309,-0.0,-6.735225355214426e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.327261068392544e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,9.822056017583236e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,7.254537922563031e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.822055289987476e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0004659158294089,284.77783203125,294.1499938964844,287.04071044921875,282.5037536621094,287.1001892089844,286.9977722167969,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993815716356,5.1409467793916974e-09,0.0009938105940818,-0.0125208608806133,0.0,0.0,0.0,-0.0073614032007753,60.0,0.7955002188682556,-0.0,-6.733969826200338e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,9.324496932094915e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.819145634537564e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,7.252388604683802e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,9.8191449069418e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.000465777789941,284.77880859375,294.1499938964844,287.0242919921875,282.5076904296875,287.0989990234375,287.0038146972656,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,0.7864266037940979,-0.0,-6.729978707653572e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,9.324496932094915e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.819145634537564e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,7.252388604683802e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,9.8191449069418e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.000465777789941,284.77880859375,294.1499938964844,287.0242919921875,282.5076904296875,287.0989990234375,287.0038146972656,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,0.7864266037940979,-0.0,-6.729978707653572e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,9.320321260020135e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,9.81474804575555e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,7.24914061720483e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,9.814747318159787e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0004655692027881,284.7797546386719,294.1499938964844,287.00201416015625,282.5083312988281,287.097412109375,287.0048217773437,285.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054471952092854e-09,0.0009930711239576,-0.0122943082824349,0.0,0.0,0.0,-0.0073185344226658,60.0,0.7727826833724976,-0.0,-6.723951173626119e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,9.320321260020135e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,9.81474804575555e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,7.24914061720483e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,9.814747318159787e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0004655692027881,284.7797546386719,294.1499938964844,287.00201416015625,282.5083312988281,287.097412109375,287.0048217773437,285.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054471952092854e-09,0.0009930711239576,-0.0122943082824349,0.0,0.0,0.0,-0.0073185344226658,60.0,0.7727826833724976,-0.0,-6.723951173626119e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.314863564213738e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,9.809000766836108e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,7.244895823532715e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.809000039240344e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0004652965872082,284.7807312011719,294.1499938964844,286.974365234375,282.50592041015625,287.0954895019531,287.0015563964844,285.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986463686407205e-09,0.0009924896294251,-0.0121161332353949,0.0,0.0,0.0,-0.0072848196141421,60.0,0.7555713057518005,-0.0,-6.716077649571163e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.314863564213738e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,9.809000766836108e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,7.244895823532715e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.809000039240344e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0004652965872082,284.7807312011719,294.1499938964844,286.974365234375,282.50592041015625,287.0954895019531,287.0015563964844,285.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986463686407205e-09,0.0009924896294251,-0.0121161332353949,0.0,0.0,0.0,-0.0072848196141421,60.0,0.7555713057518005,-0.0,-6.716077649571163e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.308167500421403e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,9.801949636312202e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,7.239687693072483e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.80194890871644e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0004649620968848,284.7816772460937,294.1499938964844,286.9418334960937,282.5007629394531,287.093017578125,286.99334716796875,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903031758374254e-09,0.0009917762363329,-0.0118975490331649,0.0,0.0,0.0,-0.0072434591129422,60.0,0.7344571352005005,-0.0,-6.706424215963126e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.308167500421403e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,9.801949636312202e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,7.239687693072483e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.80194890871644e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0004649620968848,284.7816772460937,294.1499938964844,286.9418334960937,282.5007629394531,287.093017578125,286.99334716796875,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903031758374254e-09,0.0009917762363329,-0.0118975490331649,0.0,0.0,0.0,-0.0072434591129422,60.0,0.7344571352005005,-0.0,-6.706424215963126e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.304396371589974e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,9.79797841864638e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.236754754558206e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.79797769105062e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0004647737368941,284.7821655273437,294.1499938964844,286.92388916015625,282.4971923828125,287.091552734375,286.9873962402344,285.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913793765008,4.856043123169229e-09,0.0009913744870573,-0.011774443089962,0.0,0.0,0.0,-0.0072201648727059,60.0,0.7225983142852783,-0.0,-6.700990695662767e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,9.30044916458428e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,9.793821664061396e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.23368430044502e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,9.793820936465636e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0004645765584427,284.7826232910156,294.1499938964844,286.9048767089844,282.4930725097656,287.0899353027344,286.98046875,285.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068575786430764e-09,0.0009909539949148,-0.0116455806419253,0.0,0.0,0.0,-0.0071957819163799,60.0,0.7100847959518433,-0.0,-6.695305643233952e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.29207235458307e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,9.78500029304996e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.22716940799728e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.7849995654542e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0004641581035684,284.7835693359375,294.1499938964844,286.8639831542969,282.483154296875,287.08624267578125,286.96337890625,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486844365694e-09,0.0009900614386424,-0.0113721331581473,0.0,0.0,0.0,-0.007144040428102,60.0,0.6828677654266357,-0.0,-6.683249154093573e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.29207235458307e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,9.78500029304996e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.22716940799728e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.7849995654542e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0004641581035684,284.7835693359375,294.1499938964844,286.8639831542969,282.483154296875,287.08624267578125,286.96337890625,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486844365694e-09,0.0009900614386424,-0.0113721331581473,0.0,0.0,0.0,-0.007144040428102,60.0,0.6828677654266357,-0.0,-6.683249154093573e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.28694717003964e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,9.77960298769176e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.223182910820469e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,9.779602260096e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0004639020771719,284.7841186523437,294.1499938964844,286.8377685546875,282.47625732421875,287.08367919921875,286.951171875,285.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638623707364786e-09,0.0009895153343677,-0.011204813607037,0.0,0.0,0.0,-0.0071123805828392,60.0,0.6652937531471252,-0.0,-6.675877983752798e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.28354638745077e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,9.77602248894982e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,7.220538100227714e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.77602176135406e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0004637322272174,284.7845153808594,294.1499938964844,286.81964111328125,282.4712829589844,287.08184814453125,286.94244384765625,285.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891575900837,4.596254488120621e-09,0.0009891530498862,-0.0110938074067235,0.0,0.0,0.0,-0.0070913764648139,60.0,0.6531850099563599,-0.0,-6.67098944973077e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.275453339796512e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,9.767500159796327e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,7.214243669295684e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.767499432200566e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0004633279750123,284.7854309082031,294.1499938964844,286.7723388671875,282.4577331542969,287.0767822265625,286.918212890625,285.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495420036221276e-09,0.0009882907615974,-0.0108296209946274,0.0,0.0,0.0,-0.0070413881912827,60.0,0.6214752197265625,-0.0,-6.659362838945526e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.275453339796512e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,9.767500159796327e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,7.214243669295684e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.767499432200566e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0004633279750123,284.7854309082031,294.1499938964844,286.7723388671875,282.4577331542969,287.0767822265625,286.918212890625,285.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495420036221276e-09,0.0009882907615974,-0.0108296209946274,0.0,0.0,0.0,-0.0070413881912827,60.0,0.6214752197265625,-0.0,-6.659362838945526e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.268525900552048e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.760205284692348e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,7.208855095086619e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.760204557096586e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.0004629819304682,284.7863464355469,294.1499938964844,286.7225646972656,282.4427795410156,287.0709228515625,286.8905944824219,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105081037978e-09,0.0009875525720417,-0.010603473521769,0.0,0.0,0.0,-0.0069985976442694,60.0,0.5878759622573853,-0.0,-6.649418793358566e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.268525900552048e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.760205284692348e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,7.208855095086619e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.760204557096586e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.0004629819304682,284.7863464355469,294.1499938964844,286.7225646972656,282.4427795410156,287.0709228515625,286.8905944824219,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105081037978e-09,0.0009875525720417,-0.010603473521769,0.0,0.0,0.0,-0.0069985976442694,60.0,0.5878759622573853,-0.0,-6.649418793358566e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.265760309062898e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,9.75729271885939e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,7.206704322015867e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.757291991263628e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.000462843774585,284.7868347167969,294.1499938964844,286.6968688964844,282.4348449707031,287.06768798828125,286.8755187988281,285.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374642870175194e-09,0.0009872578084468,-0.01051318179816,0.0,0.0,0.0,-0.0069815129972994,60.0,0.5705047249794006,-0.0,-6.645450412179343e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
