time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284760,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,9.263472020393236e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,9.754882921697572e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.204924622783437e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,9.75488219410181e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0004627294838428,284.78729248046875,294.1499938964844,286.6707458496094,282.4266662597656,287.06427001953125,286.8598022460937,285.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870183421298,4.346128346099931e-09,0.0009870139183476,-0.0104384720325469,0.0,0.0,0.0,-0.0069673769176006,60.0,0.5528768301010132,-0.0,-6.642167704740133e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,9.260905062546954e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.752179903443904e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,7.202928100014105e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,9.75217917584814e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0004626012523658,284.7882080078125,294.1499938964844,286.617431640625,282.40972900390625,287.0568542480469,286.8260803222656,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.314141488492851e-09,0.0009867403423413,-0.010354665108025,0.0,0.0,0.0,-0.0069515192881226,60.0,0.5168493986129761,-0.0,-6.63848638282616e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,9.260905062546954e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.752179903443904e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,7.202928100014105e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,9.75217917584814e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0004626012523658,284.7882080078125,294.1499938964844,286.617431640625,282.40972900390625,287.0568542480469,286.8260803222656,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.314141488492851e-09,0.0009867403423413,-0.010354665108025,0.0,0.0,0.0,-0.0069515192881226,60.0,0.5168493986129761,-0.0,-6.63848638282616e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,9.261306695407256e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,9.752603364177048e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.203240238595754e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,9.752602636581288e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0004626213340088,284.7890930175781,294.1499938964844,286.5630798339844,282.3922424316406,287.0486145019531,286.7892761230469,285.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319138380282084e-09,0.0009867830667644,-0.010367757640779,0.0,0.0,0.0,-0.0069539961405098,60.0,0.4800855815410614,-0.0,-6.63906121189939e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,9.261306695407256e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,9.752603364177048e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.203240238595754e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,9.752602636581288e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0004626213340088,284.7890930175781,294.1499938964844,286.5630798339844,282.3922424316406,287.0486145019531,286.7892761230469,285.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319138380282084e-09,0.0009867830667644,-0.010367757640779,0.0,0.0,0.0,-0.0069539961405098,60.0,0.4800855815410614,-0.0,-6.63906121189939e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.264922846341506e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,9.756410145200788e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,7.206052396213636e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.756409417605028e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0004628019523806,284.7900085449219,294.1499938964844,286.5081481933594,282.3744812011719,287.0395202636719,286.7494506835937,285.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871724760159,4.3641765756774475e-09,0.0009871680522337,-0.010485759936273,0.0,0.0,0.0,-0.0069763232022523,60.0,0.4429262280464172,-0.0,-6.644245331699494e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.264922846341506e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,9.756410145200788e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,7.206052396213636e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.756409417605028e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0004628019523806,284.7900085449219,294.1499938964844,286.5081481933594,282.3744812011719,287.0395202636719,286.7494506835937,285.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871724760159,4.3641765756774475e-09,0.0009871680522337,-0.010485759936273,0.0,0.0,0.0,-0.0069763232022523,60.0,0.4429262280464172,-0.0,-6.644245331699494e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,9.271713497582824e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,9.76356168393977e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,7.211334741441533e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,9.763560956344008e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0004631411866284,284.7909240722656,294.1499938964844,286.4531555175781,282.35675048828125,287.0296630859375,286.7066345214844,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487786787783534e-09,0.0009878914570435,-0.0107074193656444,0.0,0.0,0.0,-0.007018263451755,60.0,0.4056603908538818,-0.0,-6.653988293692238e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,9.271713497582824e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,9.76356168393977e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,7.211334741441533e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,9.763560956344008e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0004631411866284,284.7909240722656,294.1499938964844,286.4531555175781,282.35675048828125,287.0296630859375,286.7066345214844,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487786787783534e-09,0.0009878914570435,-0.0107074193656444,0.0,0.0,0.0,-0.007018263451755,60.0,0.4056603908538818,-0.0,-6.653988293692238e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,9.27628279896453e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,9.76837327471003e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,7.2148883191403e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,9.768372547114268e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0004633694188669,284.7913513183594,294.1499938964844,286.42578125,282.3479919433594,287.0244140625,286.6840209960937,285.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.5056989250724655e-09,0.0009883780730888,-0.010856551118195,0.0,0.0,0.0,-0.007046481128782,60.0,0.3870792984962463,-0.0,-6.660548024228774e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.281481470679864e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,9.77384770521894e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,7.218931568786502e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.77384770521894e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.000463629112346,284.79180908203125,294.1499938964844,286.3985595703125,282.33935546875,287.0189819335937,286.6607360839844,285.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889364009723,4.5704680040614676e-09,0.0009889318607747,-0.0110262474045157,0.0,0.0,0.0,-0.0070785894058644,60.0,0.3685683012008667,-0.0,-6.668015117838877e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,9.29378074943088e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,9.786798909772187e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,7.228497270261869e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,9.786798182176426e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0004642434651032,284.7926940917969,294.1499938964844,286.3448181152344,282.32257080078125,287.007568359375,286.6119689941406,285.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902467718347,4.723685886887097e-09,0.0009902419988065,-0.0114276744425296,0.0,0.0,0.0,-0.0071545462124049,60.0,0.331931859254837,-0.0,-6.685697684361004e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,9.29378074943088e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,9.786798909772187e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,7.228497270261869e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,9.786798182176426e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0004642434651032,284.7926940917969,294.1499938964844,286.3448181152344,282.32257080078125,287.007568359375,286.6119689941406,285.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902467718347,4.723685886887097e-09,0.0009902419988065,-0.0114276744425296,0.0,0.0,0.0,-0.0071545462124049,60.0,0.331931859254837,-0.0,-6.685697684361004e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.30342575884424e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,9.796956146601588e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,7.235998782562092e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.796955419005826e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0004647252499125,284.7933044433594,294.1499938964844,286.3090515136719,282.3116760253906,286.99932861328125,286.5771789550781,285.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912743698805,4.843846657109907e-09,0.000991269480437,-0.0117424894124269,0.0,0.0,0.0,-0.0072141150012612,60.0,0.307473361492157,-0.0,-6.69958097887502e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.308202425017952e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,9.801986016100273e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,7.239714614115655e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.801985288504512e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0004649638722185,284.7935791015625,294.1499938964844,286.29248046875,282.30670166015625,286.9953308105469,286.5605163574219,285.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917833376675,4.9033603843895435e-09,0.000991778448224,-0.011898411437869,0.0,0.0,0.0,-0.0072436183691024,60.0,0.2960818707942962,-0.0,-6.706462585270856e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.32412876863964e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.818757098400964e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,7.252101931953803e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.818756370805204e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.000465759425424,284.7944641113281,294.1499938964844,286.2419738769531,282.2920837402344,286.98248291015625,286.50714111328125,285.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101775002458453e-09,0.000993474968709,-0.0124182365834712,0.0,0.0,0.0,-0.007341980934143,60.0,0.2611427307128906,-0.0,-6.729430879204301e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.32412876863964e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.818757098400964e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,7.252101931953803e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.818756370805204e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.000465759425424,284.7944641113281,294.1499938964844,286.2419738769531,282.2920837402344,286.98248291015625,286.50714111328125,285.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101775002458453e-09,0.000993474968709,-0.0124182365834712,0.0,0.0,0.0,-0.007341980934143,60.0,0.2611427307128906,-0.0,-6.729430879204301e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.341157419839874e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.836689423536882e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,7.265346357598901e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.83668869594112e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0004666100430767,284.7953491210937,294.1499938964844,286.1937866210937,282.2790222167969,286.9689025878906,286.45220947265625,285.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313926632055654e-09,0.000995289068669,-0.0129740396514534,0.0,0.0,0.0,-0.0074471537955105,60.0,0.2277062833309173,-0.0,-6.754032000344523e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.341157419839874e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.836689423536882e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,7.265346357598901e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.83668869594112e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0004666100430767,284.7953491210937,294.1499938964844,286.1937866210937,282.2790222167969,286.9689025878906,286.45220947265625,285.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313926632055654e-09,0.000995289068669,-0.0129740396514534,0.0,0.0,0.0,-0.0074471537955105,60.0,0.2277062833309173,-0.0,-6.754032000344523e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.349894389742984e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,9.845889144344255e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,7.272141374414787e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.845889144344255e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0004670464550144,284.7958068847656,294.1499938964844,286.1707458496094,282.2731628417969,286.9618835449219,286.4244384765625,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422769344676226e-09,0.000996219809167,-0.0132591854780912,0.0,0.0,0.0,-0.007501111831516,60.0,0.2115361243486404,-0.0,-6.766671134528225e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.358697570860386e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,9.855160169536248e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,7.278988778125495e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.855159441940486e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004674862138926,284.7962341308594,294.1499938964844,286.1484375,282.267822265625,286.9547424316406,286.3966369628906,285.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971632389351,5.5324469450113164e-09,0.000997157767415,-0.013546516187489,0.0,0.0,0.0,-0.0075554838404059,60.0,0.1958502829074859,-0.0,-6.779419692293231e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,9.376212256029248e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.87360399449244e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,7.292610825970769e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,9.87360326689668e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.00046836110414,284.797119140625,294.1499938964844,286.1063537597656,282.2587890625,286.9400329589844,286.3412780761719,285.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029376544,5.750651510538773e-09,0.0009990235557779,-0.0141181517392396,0.0,0.0,0.0,-0.0076636574231088,60.0,0.165840595960617,-0.0,-6.80481733184024e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,9.376212256029248e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.87360399449244e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,7.292610825970769e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,9.87360326689668e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.00046836110414,284.797119140625,294.1499938964844,286.1063537597656,282.2587890625,286.9400329589844,286.3412780761719,285.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029376544,5.750651510538773e-09,0.0009990235557779,-0.0141181517392396,0.0,0.0,0.0,-0.0076636574231088,60.0,0.165840595960617,-0.0,-6.80481733184024e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.39301899052225e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,9.89130203379318e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.305682811420411e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.89130130619742e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0004692006332334,284.7980041503906,294.1499938964844,286.06805419921875,282.25225830078125,286.92486572265625,286.28717041015625,285.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008200770244,5.9600342439125614e-09,0.0010008141398429,-0.0146666653454303,0.0,0.0,0.0,-0.0077674575150012,60.0,0.1382329314947128,-0.0,-6.829233001326429e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.39301899052225e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,9.89130203379318e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.305682811420411e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.89130130619742e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0004692006332334,284.7980041503906,294.1499938964844,286.06805419921875,282.25225830078125,286.92486572265625,286.28717041015625,285.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008200770244,5.9600342439125614e-09,0.0010008141398429,-0.0146666653454303,0.0,0.0,0.0,-0.0077674575150012,60.0,0.1382329314947128,-0.0,-6.829233001326429e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.40843892749399e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.907539788400754e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.31767577235587e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.907539060804992e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0004699708952102,284.7988586425781,294.1499938964844,286.0340270996094,282.24853515625,286.9093017578125,286.23516845703125,285.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152143683380018e-09,0.0010024568764492,-0.0151699148118495,0.0,0.0,0.0,-0.0078626945614814,60.0,0.1132011488080024,-0.0,-6.851673362007207e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.40843892749399e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.907539788400754e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.31767577235587e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.907539060804992e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0004699708952102,284.7988586425781,294.1499938964844,286.0340270996094,282.24853515625,286.9093017578125,286.23516845703125,285.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152143683380018e-09,0.0010024568764492,-0.0151699148118495,0.0,0.0,0.0,-0.0078626945614814,60.0,0.1132011488080024,-0.0,-6.851673362007207e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.421748109161854e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.921555465552956e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,7.32802800484933e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.921554737957194e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0004706357140094,284.7997436523437,294.1499938964844,286.00469970703125,282.2479858398437,286.8934631347656,286.1861877441406,285.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317958600732254e-09,0.0010038748150691,-0.015604275278747,0.0,0.0,0.0,-0.0079448968172073,60.0,0.0910797640681266,-0.0,-6.871071178693455e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.421748109161854e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.921555465552956e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,7.32802800484933e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.921554737957194e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0004706357140094,284.7997436523437,294.1499938964844,286.00469970703125,282.2479858398437,286.8934631347656,286.1861877441406,285.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317958600732254e-09,0.0010038748150691,-0.015604275278747,0.0,0.0,0.0,-0.0079448968172073,60.0,0.0910797640681266,-0.0,-6.871071178693455e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,9.427313489140944e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,9.92741624941118e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,7.332356472034007e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,9.92741552181542e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0004709137429017,284.8001708984375,294.1499938964844,285.9919738769531,282.2489929199219,286.8854675292969,286.163330078125,285.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387294249066144e-09,0.0010044678347185,-0.015785900875926,0.0,0.0,0.0,-0.0079792700707912,60.0,0.0813961550593376,-0.0,-6.879190550534986e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.43217019084841e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.93253052001819e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,7.336134149227291e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.932529792422427e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0004711563233286,284.80059814453125,294.1499938964844,285.9806213378906,282.2508850097656,286.8774108886719,286.1414489746094,285.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049917036667,6.447797407105327e-09,0.001004985300824,-0.0159443896263837,0.0,0.0,0.0,-0.0080092642456293,60.0,0.0724374577403068,-0.0,-6.886279635409664e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,9.439041605219244e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.939766459865496e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,7.341478340094909e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,9.939765732269734e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.000471499573905,284.80145263671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8612670898437,286.1015319824219,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334009313744446e-09,0.0010057173203676,-0.0161686241626739,0.0,0.0,0.0,-0.0080517018213868,60.0,0.0574213974177837,-0.0,-6.896316051552277e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,9.439041605219244e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.939766459865496e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,7.341478340094909e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,9.939765732269734e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.000471499573905,284.80145263671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8612670898437,286.1015319824219,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334009313744446e-09,0.0010057173203676,-0.0161686241626739,0.0,0.0,0.0,-0.0080517018213868,60.0,0.0574213974177837,-0.0,-6.896316051552277e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,9.44143030210398e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.942281030816956e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,7.34333589207381e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,9.942280303221196e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.000471618870506,284.8020935058594,294.1499938964844,285.95233154296875,282.26544189453125,286.8489990234375,286.0750732421875,285.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059784399345,6.5631522438991405e-09,0.0010059718042612,-0.0162465553730726,0.0,0.0,0.0,-0.0080664521083235,60.0,0.0488112308084964,-0.0,-6.899805526927595e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,9.44175772019662e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,9.942626638803632e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,7.343590550590307e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,9.94262591120787e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0004716352559626,284.80230712890625,294.1499938964844,285.95001220703125,282.2684326171875,286.8451538085937,286.0672912597656,285.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006013364531,6.5672338678268716e-09,0.0010060067288577,-0.0162572469562292,0.0,0.0,0.0,-0.0080684749409556,60.0,0.0464929454028606,-0.0,-6.900284432731496e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.441091970074922e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,9.941925236489624e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.343073230003938e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.941924508893862e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0004716019902843,284.8031616210937,294.1499938964844,285.9423217773437,282.28277587890625,286.8291320800781,286.03857421875,285.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059424676001,6.558934284583984e-09,0.0010059358319267,-0.0162355080246925,0.0,0.0,0.0,-0.0080643612891435,60.0,0.039198562502861,-0.0,-6.899310989183506e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.441091970074922e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,9.941925236489624e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.343073230003938e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.941924508893862e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0004716019902843,284.8031616210937,294.1499938964844,285.9423217773437,282.28277587890625,286.8291320800781,286.03857421875,285.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059424676001,6.558934284583984e-09,0.0010059358319267,-0.0162355080246925,0.0,0.0,0.0,-0.0080643612891435,60.0,0.039198562502861,-0.0,-6.899310989183506e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.438562847208232e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,9.939261508407073e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,7.341105811065063e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.93926078081131e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0004714756505563,284.80401611328125,294.1499938964844,285.9372863769531,282.2997131347656,286.81329345703125,286.0153503417969,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527411500201197e-09,0.0010056663304567,-0.0161529351025819,0.0,0.0,0.0,-0.008048734627664,60.0,0.0344203077256679,-0.0,-6.895613324786609e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.438562847208232e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,9.939261508407073e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,7.341105811065063e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.93926078081131e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0004714756505563,284.80401611328125,294.1499938964844,285.9372863769531,282.2997131347656,286.81329345703125,286.0153503417969,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527411500201197e-09,0.0010056663304567,-0.0161529351025819,0.0,0.0,0.0,-0.008048734627664,60.0,0.0344203077256679,-0.0,-6.895613324786609e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
