time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287100,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,9.43657651077956e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.937170398188756e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,7.339561125263572e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,9.937169670592992e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0004713764355983,284.804443359375,294.1499938964844,285.9357604980469,282.3091735839844,286.80548095703125,286.0057373046875,285.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502662408536253e-09,0.0010054548038169,-0.0160881057381629,0.0,0.0,0.0,-0.0080364653840661,60.0,0.0328210145235061,-0.0,-6.892711468253766e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,9.43423219723627e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,9.9347009381745e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,7.337737042689696e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,9.93470021057874e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0004712593217846,284.8048400878906,294.1499938964844,285.9349060058594,282.3193054199219,286.7976989746094,285.9970397949219,285.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473447111687847e-09,0.0010052049765363,-0.0160115770995616,0.0,0.0,0.0,-0.0080219823867082,60.0,0.0315924994647502,-0.0,-6.889285941724665e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.428332123206928e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,9.92848799796775e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.333148823818192e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.92848799796775e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0004709646163973,284.8056945800781,294.1499938964844,285.93524169921875,282.3414611816406,286.7823791503906,285.9828186035156,285.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.0305641628801822,-0.0,-6.88067132159631e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.428332123206928e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,9.92848799796775e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.333148823818192e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.92848799796775e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0004709646163973,284.8056945800781,294.1499938964844,285.93524169921875,282.3414611816406,286.7823791503906,285.9828186035156,285.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.0305641628801822,-0.0,-6.88067132159631e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.420939022675157e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.920702723320574e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.327397906919941e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.920702723320574e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,0.0004705953178927,284.8065185546875,294.1499938964844,285.9383239746094,282.3661804199219,286.76739501953125,285.9726867675781,285.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307817379536118e-09,0.0010037887841463,-0.0155777102336287,0.0,0.0,0.0,-0.0079398723319172,60.0,0.0315401628613472,-0.0,-6.869883861782e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.420939022675157e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.920702723320574e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.327397906919941e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.920702723320574e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,0.0004705953178927,284.8065185546875,294.1499938964844,285.9383239746094,282.3661804199219,286.76739501953125,285.9726867675781,285.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307817379536118e-09,0.0010037887841463,-0.0155777102336287,0.0,0.0,0.0,-0.0079398723319172,60.0,0.0315401628613472,-0.0,-6.869883861782e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.412294457433744e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.911599772749467e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.320674922084436e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.911599772749467e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0004701635043602,284.8073425292969,294.1499938964844,285.9442443847656,282.3934631347656,286.75274658203125,285.9656982421875,285.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.0342263393104076,-0.0,-6.857281675820559e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.412294457433744e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.911599772749467e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.320674922084436e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.911599772749467e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0004701635043602,284.8073425292969,294.1499938964844,285.9442443847656,282.3934631347656,286.75274658203125,285.9656982421875,285.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.0342263393104076,-0.0,-6.857281675820559e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,9.402374416822568e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,9.901153680402786e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.312958769034594e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,9.901152952807024e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.000469667953439,284.80816650390625,294.1499938964844,285.9530029296875,282.4232482910156,286.738525390625,285.9623718261719,285.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076508185515195e-09,0.0010018108878284,-0.0149717815220355,0.0,0.0,0.0,-0.0078252032399177,60.0,0.0391001962125301,-0.0,-6.842833499831613e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,9.402374416822568e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,9.901153680402786e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.312958769034594e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,9.901152952807024e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.000469667953439,284.80816650390625,294.1499938964844,285.9530029296875,282.4232482910156,286.738525390625,285.9623718261719,285.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076508185515195e-09,0.0010018108878284,-0.0149717815220355,0.0,0.0,0.0,-0.0078252032399177,60.0,0.0391001962125301,-0.0,-6.842833499831613e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.397027315571904e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.89552354440093e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,7.308800559258088e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.895522816805168e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0004694008966907,284.80859375,294.1499938964844,285.9584655761719,282.4390869140625,286.7315673828125,285.9617004394531,285.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009892583591636e-09,0.0010012412676587,-0.0147972740232944,0.0,0.0,0.0,-0.0077921790070831,60.0,0.0421459265053272,-0.0,-6.83505305687504e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,9.391390631208196e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.889587090583518e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,7.304416067199782e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,9.889587090583518e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0004691193171311,284.8089904785156,294.1499938964844,285.96466064453125,282.45556640625,286.7247619628906,285.9618835449219,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.939659875053849e-09,0.0010006407974287,-0.0146132903173565,0.0,0.0,0.0,-0.0077573615126311,60.0,0.0457578599452972,-0.0,-6.826855525332577e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.379346738569438e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.876904368866236e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,7.29504827177152e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.876903641270474e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0004685176827479,284.8097839355469,294.1499938964844,285.9792785644531,282.4903869628906,286.7114562988281,285.9642639160156,285.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,0.0544217005372047,-0.0,-6.809354857750807e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.379346738569438e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.876904368866236e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,7.29504827177152e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.876903641270474e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0004685176827479,284.8097839355469,294.1499938964844,285.9792785644531,282.4903869628906,286.7114562988281,285.9642639160156,285.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,0.0544217005372047,-0.0,-6.809354857750807e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,9.368464088765904e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,9.865444735623896e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.286584877874702e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,9.865444008028136e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0004679741105064,284.8104858398437,294.1499938964844,285.99383544921875,282.52154541015625,286.7007141113281,285.96844482421875,285.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.0632733106613159,-0.0,-6.793563045448536e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.36631768126972e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.86318409559317e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,7.284915045602247e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.86318409559317e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.000467866891995,284.81060791015625,294.1499938964844,285.9968566894531,282.5276794433594,286.6986999511719,285.96942138671875,285.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.0651122853159904,-0.0,-6.790450157723171e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.352397319162264e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,9.848525223787874e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.274088420672342e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.848525223787874e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0004671715141739,284.8114013671875,294.1499938964844,286.0175170898437,282.5674133300781,286.6865234375,285.97723388671875,285.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.0778565034270286,-0.0,-6.770279981083149e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.352397319162264e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,9.848525223787874e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.274088420672342e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.848525223787874e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0004671715141739,284.8114013671875,294.1499938964844,286.0175170898437,282.5674133300781,286.6865234375,285.97723388671875,285.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.0778565034270286,-0.0,-6.770279981083149e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.337685332866386e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,9.833032527239992e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,7.262644794536754e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.833031799644232e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0004664366133511,284.81219482421875,294.1499938964844,286.041259765625,282.6095886230469,286.67498779296875,285.987548828125,285.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.0926548689603805,-0.0,-6.748995673433458e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.337685332866386e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,9.833032527239992e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,7.262644794536754e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.833031799644232e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0004664366133511,284.81219482421875,294.1499938964844,286.041259765625,282.6095886230469,286.67498779296875,285.987548828125,285.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.0926548689603805,-0.0,-6.748995673433458e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,9.330063767265528e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,9.825007145991548e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,7.25671779946424e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,9.825006418395787e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0004660559352487,284.8125915527344,294.1499938964844,286.0542907714844,282.631591796875,286.66949462890625,285.9936828613281,285.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571526905287e-09,0.0009941069874912,-0.0126115716993808,0.0,0.0,0.0,-0.0073785702697932,60.0,0.1008609980344772,-0.0,-6.73798297157191e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,9.322295227320863e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,9.81682605925016e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,7.250675116665661e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,9.8168253316544e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0004656678356695,284.81298828125,294.1499938964844,286.068115234375,282.6541748046875,286.6641540527344,286.0004577636719,285.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078775178191108e-09,0.0009932793909683,-0.0123579781502485,0.0,0.0,0.0,-0.0073305843397974,60.0,0.1096116527915,-0.0,-6.726766343945202e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.306408173870297e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.800096449907868e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,7.238318357849494e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.800095722312108e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0004648742615245,284.8137512207031,294.1499938964844,286.0981750488281,282.7012023925781,286.65399169921875,286.0155334472656,285.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394084274768,0.0,0.0,0.0,-0.0072324587963521,60.0,0.1285229325294494,-0.0,-6.70385773560156e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.306408173870297e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.800096449907868e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,7.238318357849494e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.800095722312108e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0004648742615245,284.8137512207031,294.1499938964844,286.0981750488281,282.7012023925781,286.65399169921875,286.0155334472656,285.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394084274768,0.0,0.0,0.0,-0.0072324587963521,60.0,0.1285229325294494,-0.0,-6.70385773560156e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.290168236475438e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,9.782995039131492e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,7.225687295431271e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.782994311535732e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,0.0004640630504582,284.8145446777344,294.1499938964844,286.1314392089844,282.7505798339844,286.6445617675781,286.0327453613281,285.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898612042889,4.678503362498532e-09,0.000989856547676,-0.011309296824038,0.0,0.0,0.0,-0.0071321516297757,60.0,0.149528682231903,-0.0,-6.680480879595052e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.290168236475438e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,9.782995039131492e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,7.225687295431271e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.782994311535732e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,0.0004640630504582,284.8145446777344,294.1499938964844,286.1314392089844,282.7505798339844,286.6445617675781,286.0327453613281,285.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898612042889,4.678503362498532e-09,0.000989856547676,-0.011309296824038,0.0,0.0,0.0,-0.0071321516297757,60.0,0.149528682231903,-0.0,-6.680480879595052e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,9.273780597141013e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,9.765737922862172e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,7.212942000478506e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,9.765737922862172e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0004632444761227,284.8153076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.635986328125,286.0521850585937,285.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.1728017777204513,-0.0,-6.656932782789228e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,9.273780597141013e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,9.765737922862172e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,7.212942000478506e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,9.765737922862172e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0004632444761227,284.8153076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.635986328125,286.0521850585937,285.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.1728017777204513,-0.0,-6.656932782789228e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,9.257451893063262e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,9.748543379828334e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.200241088867188e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,9.748542652232572e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0004624288121704,284.8160705566406,294.1499938964844,286.2078857421875,282.8563842773437,286.62823486328125,286.0736389160156,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270890308077924e-09,0.0009863709565252,-0.0102413445711135,0.0,0.0,0.0,-0.006930080242455,60.0,0.198169931769371,-0.0,-6.633510452047632e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,9.257451893063262e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,9.748543379828334e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.200241088867188e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,9.748542652232572e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0004624288121704,284.8160705566406,294.1499938964844,286.2078857421875,282.8563842773437,286.62823486328125,286.0736389160156,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270890308077924e-09,0.0009863709565252,-0.0102413445711135,0.0,0.0,0.0,-0.006930080242455,60.0,0.198169931769371,-0.0,-6.633510452047632e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.249382128473373e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,9.740045061334968e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,7.193964847829193e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.740044333739206e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0004620256950147,284.8164367675781,294.1499938964844,286.2290954589844,282.8843078613281,286.62469482421875,286.0851135253906,285.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703454023434006e-09,0.0009855112293735,-0.0099779097363352,0.0,0.0,0.0,-0.0068802353926002,60.0,0.2117160111665725,-0.0,-6.621949921736815e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.24139458220452e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.731634054332972e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,7.187752635218203e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.73163332673721e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.000461626710603,284.8168334960937,294.1499938964844,286.2511291503906,282.9128112792969,286.62139892578125,286.0970153808594,285.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.2257591485977172,-0.0,-6.610517289118435e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.225808025803416e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,9.715220221551137e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,7.17562943464145e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.715220221551137e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0004608481249306,284.81756591796875,294.1499938964844,286.2978210449219,282.97149658203125,286.6154479980469,286.1221618652344,285.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637677535655e-09,0.0009829996852204,-0.0092083644121885,0.0,0.0,0.0,-0.0067346314899623,60.0,0.2554591298103332,-0.0,-6.588236800553204e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.225808025803416e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,9.715220221551137e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,7.17562943464145e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.715220221551137e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0004608481249306,284.81756591796875,294.1499938964844,286.2978210449219,282.97149658203125,286.6154479980469,286.1221618652344,285.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637677535655e-09,0.0009829996852204,-0.0092083644121885,0.0,0.0,0.0,-0.0067346314899623,60.0,0.2554591298103332,-0.0,-6.588236800553204e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.2120717454236e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.70075561781414e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,7.164946146076545e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.70075561781414e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0004601619730237,284.8182678222656,294.1499938964844,286.34381103515625,283.02752685546875,286.61083984375,286.1468505859375,285.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815399535,3.7055027934940195e-09,0.0009815362282097,-0.0087599642574787,0.0,0.0,0.0,-0.0066497921943664,60.0,0.2848402559757232,-0.0,-6.568633637016319e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,9.210899588651956e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,9.699521615402772e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,7.164034468587488e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,9.699521615402772e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0004601034452207,284.8183288574219,294.1499938964844,286.3479309082031,283.0325012207031,286.6104736328125,286.1490478515625,285.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814150398597,3.690900474140335e-09,0.0009814113145694,-0.0087217036634683,0.0,0.0,0.0,-0.0066425534896552,60.0,0.2874625623226166,-0.0,-6.566961729959075e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.1968358901795e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.684711403679104e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,7.153095793910325e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.684711403679104e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0004594009078573,284.8190612792969,294.1499938964844,286.4015808105469,283.0957336425781,286.6064758300781,286.1775817871094,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515678859145055e-09,0.0009799129329621,-0.0082625895738601,0.0,0.0,0.0,-0.0065556881017982,60.0,0.3216651082038879,-0.0,-6.546923003725169e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.1968358901795e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.684711403679104e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,7.153095793910325e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.684711403679104e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0004594009078573,284.8190612792969,294.1499938964844,286.4015808105469,283.0957336425781,286.6064758300781,286.1775817871094,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515678859145055e-09,0.0009799129329621,-0.0082625895738601,0.0,0.0,0.0,-0.0065556881017982,60.0,0.3216651082038879,-0.0,-6.546923003725169e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.183813381241634e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,9.670998406363653e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,7.14296693331562e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.67099767876789e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0004587504081428,284.8197937011719,294.1499938964844,286.4587707519531,283.16119384765625,286.6036071777344,286.2077941894531,285.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353427757701864e-09,0.0009785254951566,-0.0078374575823545,0.0,0.0,0.0,-0.0064752530306577,60.0,0.3582797944545746,-0.0,-6.528394180804753e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
